time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7325016856193542,0.390413224697113,0.3595237135887146,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8502932190895081,0.6248250603675842,0.5984725952148438,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.853945791721344,0.6342546939849854,0.4479221999645233,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.78410404920578,0.4841901957988739,0.4665607810020447,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6314938068389893,0.247273787856102,1.1559710502624512,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7572937011719,297.18829345703125,284.9078369140625,1.0,0.7447667121887207,0.3526435792446136,0.3526435792446136,1.0,1.0,-3.6372382640838623,0.9570383429527284,2.6801998615264893,0.1338098049163818,0.8538902401924133,0.8538902401924133,0.0,337.1993713378906,320.0,70823.3671875,0.0,4839.9912109375,1.0,278.1578369140625,282.91656494140625,298.7624206542969,303.3933410644531,293.1499938964844,293.1499938964844,278.45001220703125,38669.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853511214256287,1.0,0.0,0.0,3.556596279144287,3.556619882583618,8.440388228336815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.8369140625,0.0,1451.17626953125,1895.4371337890625,0.0,3266.706298828125,0.886780858039856,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357948422431946,0.3901194036006927,0.3587405383586883,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542976975440979,0.6240220069885254,0.5971593260765076,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.859571099281311,0.6370567679405212,0.449432224035263,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882203459739685,0.484043151140213,0.4658995866775512,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345268487930298,0.2473848015069961,1.154302716255188,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.1924133300781,284.9887390136719,1.0,0.7403514385223389,0.3521811366081238,0.3521811366081238,1.0,1.0,-3.633721113204956,0.9544889330863952,2.679232120513916,0.1314064711332321,0.9288573861122132,0.9288573861122132,0.0,328.74072265625,308.0,70065.5,0.0,4777.49267578125,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2095947265625,293.1499938964844,293.1499938964844,278.1499938964844,33969.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791065216064453,1.0,0.0,0.0,3.655694246292114,3.655718088150024,8.917292575461033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.3486328125,0.0,1524.297607421875,1895.4371337890625,0.0,3208.206787109375,0.9051401019096376,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357948422431946,0.3901194036006927,0.3587405383586883,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542976975440979,0.6240220069885254,0.5971593260765076,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.859571099281311,0.6370567679405212,0.449432224035263,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882203459739685,0.484043151140213,0.4658995866775512,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345268487930298,0.2473848015069961,1.154302716255188,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.1924133300781,284.9887390136719,1.0,0.7403514385223389,0.3521811366081238,0.3521811366081238,1.0,1.0,-3.633721113204956,0.9544889330863952,2.679232120513916,0.1314064711332321,0.9288573861122132,0.9288573861122132,0.0,328.74072265625,308.0,70065.5,0.0,4777.49267578125,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2095947265625,293.1499938964844,293.1499938964844,278.1499938964844,33969.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791065216064453,1.0,0.0,0.0,3.655694246292114,3.655718088150024,8.917292575461033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.3486328125,0.0,1524.297607421875,1895.4371337890625,0.0,3208.206787109375,0.9051401019096376,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395685911178589,0.3889716565608978,0.3575405478477478,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590225577354431,0.6223007440567017,0.5953933000564575,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659305572509766,0.6388010382652283,0.4505234062671661,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930179834365845,0.4831936955451965,0.4649037420749664,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381199955940247,0.2471664249897003,1.1520235538482666,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349816560745239,0.3517186939716339,0.3517186939716339,1.0,1.0,-3.627533197402954,0.9510926008224488,2.676440477371216,0.1292455345392227,0.8489375114440918,0.8489375114440918,0.0,318.9957580566406,296.0,70424.4453125,0.0,4699.6123046875,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.31591796875,293.1499938964844,293.1499938964844,278.45001220703125,38552.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850558996200562,1.0,0.0,0.0,3.5328190326690674,3.53284239768982,8.327910450134368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.1240234375,0.0,1425.14697265625,1895.4371337890625,0.0,3263.942138671875,0.881357729434967,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395685911178589,0.3889716565608978,0.3575405478477478,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590225577354431,0.6223007440567017,0.5953933000564575,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659305572509766,0.6388010382652283,0.4505234062671661,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930179834365845,0.4831936955451965,0.4649037420749664,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381199955940247,0.2471664249897003,1.1520235538482666,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349816560745239,0.3517186939716339,0.3517186939716339,1.0,1.0,-3.627533197402954,0.9510926008224488,2.676440477371216,0.1292455345392227,0.8489375114440918,0.8489375114440918,0.0,318.9957580566406,296.0,70424.4453125,0.0,4699.6123046875,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.31591796875,293.1499938964844,293.1499938964844,278.45001220703125,38552.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850558996200562,1.0,0.0,0.0,3.5328190326690674,3.53284239768982,8.327910450134368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.1240234375,0.0,1425.14697265625,1895.4371337890625,0.0,3263.942138671875,0.881357729434967,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447330355644226,0.3887663185596466,0.3567468523979187,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.865328311920166,0.621537983417511,0.5940201282501221,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740258812904358,0.6416841745376587,0.4520182609558105,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992756366729736,0.4831106960773468,0.4642026722431183,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428332924842834,0.2473878860473632,1.1503565311431885,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7292081117630005,0.3513655960559845,0.3513655960559845,1.0,1.0,-3.623867273330689,0.9488192796707152,2.6750481128692627,0.1276420950889587,0.9236346483230592,0.9236346483230592,0.0,307.68994140625,284.0,69702.015625,0.0,4619.36669921875,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,33917.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784229159355164,1.0,0.0,0.0,3.632614135742188,3.63263750076294,8.80505012901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.830078125,0.0,1498.404296875,1895.4371337890625,0.0,3201.79931640625,0.899926483631134,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447330355644226,0.3887663185596466,0.3567468523979187,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.865328311920166,0.621537983417511,0.5940201282501221,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740258812904358,0.6416841745376587,0.4520182609558105,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992756366729736,0.4831106960773468,0.4642026722431183,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428332924842834,0.2473878860473632,1.1503565311431885,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7292081117630005,0.3513655960559845,0.3513655960559845,1.0,1.0,-3.623867273330689,0.9488192796707152,2.6750481128692627,0.1276420950889587,0.9236346483230592,0.9236346483230592,0.0,307.68994140625,284.0,69702.015625,0.0,4619.36669921875,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,33917.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784229159355164,1.0,0.0,0.0,3.632614135742188,3.63263750076294,8.80505012901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.830078125,0.0,1498.404296875,1895.4371337890625,0.0,3201.79931640625,0.899926483631134,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499121427536011,0.3876978754997253,0.355563074350357,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.871758222579956,0.6198573112487793,0.5922322869300842,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822376728057861,0.643497109413147,0.4531145095825195,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055862188339233,0.4823183417320251,0.4632027149200439,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477292776107788,0.2472617030143737,1.1482330560684204,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215576171875,297.1920471191406,284.9103698730469,1.0,0.723135769367218,0.3510124981403351,0.3510124981403351,1.0,1.0,-3.617861270904541,0.9458247423171996,2.672036647796631,0.1260693371295929,0.8460316061973572,0.8460316061973572,0.0,296.5165100097656,272.0,70099.8203125,0.0,4533.625,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.264404296875,293.1499938964844,293.1499938964844,278.45001220703125,38448.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841041326522827,1.0,0.0,0.0,3.51247787475586,3.512501001358032,8.232286745624151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.3662109375,0.0,1403.111083984375,1895.4371337890625,0.0,3255.030029296875,0.876765787601471,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499121427536011,0.3876978754997253,0.355563074350357,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.871758222579956,0.6198573112487793,0.5922322869300842,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822376728057861,0.643497109413147,0.4531145095825195,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055862188339233,0.4823183417320251,0.4632027149200439,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477292776107788,0.2472617030143737,1.1482330560684204,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215576171875,297.1920471191406,284.9103698730469,1.0,0.723135769367218,0.3510124981403351,0.3510124981403351,1.0,1.0,-3.617861270904541,0.9458247423171996,2.672036647796631,0.1260693371295929,0.8460316061973572,0.8460316061973572,0.0,296.5165100097656,272.0,70099.8203125,0.0,4533.625,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.264404296875,293.1499938964844,293.1499938964844,278.45001220703125,38448.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841041326522827,1.0,0.0,0.0,3.51247787475586,3.512501001358032,8.232286745624151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.3662109375,0.0,1403.111083984375,1895.4371337890625,0.0,3255.030029296875,0.876765787601471,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528588771820068,0.3875867128372192,0.355038434267044,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753670454025269,0.6194378137588501,0.591383159160614,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867875933647156,0.6449344158172607,0.4537404775619507,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090218305587769,0.4822501838207245,0.4627286791801452,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504594683647156,0.2473668158054351,1.1471431255340576,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7216491699219,297.1943664550781,285.01043701171875,1.0,0.7200136780738831,0.3508359491825104,0.3508359491825104,1.0,1.0,-3.6150734424591056,0.94439959526062,2.6706738471984863,0.1251944750547409,0.9175310730934144,0.9175310730934144,0.0,290.67694091796875,272.0,69312.703125,0.0,4489.8994140625,1.0,278.3984069824219,283.04595947265625,298.64288330078125,303.0496826171875,293.1499938964844,293.1499938964844,278.45001220703125,34041.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787168264389038,1.0,0.0,0.0,3.561939239501953,3.561961889266968,8.465766541121411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.625,0.0,1423.083740234375,1895.4371337890625,0.0,3204.5537109375,0.8857064247131348,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563914656639099,0.3875385224819183,0.3547860383987427,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8796030282974243,0.6191057562828064,0.5908433198928833,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919935822486877,0.6464245319366455,0.4546188414096832,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129090666770935,0.4822657704353332,0.4625044763088226,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536823511123657,0.2475486099720001,1.1467455625534058,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.722900390625,297.1974182128906,284.98828125,1.0,0.7169836759567261,0.3506672084331512,0.3506672084331512,1.0,1.0,-3.61442756652832,0.9436577558517456,2.670769691467285,0.124588243663311,0.9198434948921204,0.9198434948921204,0.0,284.5101623535156,260.0,69439.625,0.0,4450.06298828125,1.0,278.4421691894531,283.0309753417969,298.65234375,303.1075744628906,293.1499938964844,293.1499938964844,278.1499938964844,33768.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771989941596985,1.0,0.0,0.0,3.617758274078369,3.617781639099121,8.733179015507631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.6083984375,0.0,1481.04443359375,1895.4371337890625,0.0,3190.325439453125,0.8962101340293884,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628315091133118,0.3865152597427368,0.3536330163478851,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874536156654358,0.6174394488334656,0.5890575647354126,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017003178596495,0.6482709646224976,0.4557328224182129,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198913931846619,0.4815014600753784,0.4615197479724884,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597794890403748,0.2474767565727234,1.1448137760162354,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206420898437,297.1951904296875,284.91162109375,1.0,0.7106939554214478,0.350329726934433,0.350329726934433,1.0,1.0,-3.608731508255005,0.9408097863197328,2.667921781539917,0.1231586560606956,0.844056248664856,0.844056248664856,0.0,272.9834289550781,248.0,69863.6171875,0.0,4363.474609375,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.24041748046875,293.1499938964844,293.1499938964844,278.45001220703125,38369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828010559082031,1.0,0.0,0.0,3.497809171676636,3.497832059860229,8.16367105471727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.890625,0.0,1387.33544921875,1895.4371337890625,0.0,3242.824951171875,0.8734498023986816,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628315091133118,0.3865152597427368,0.3536330163478851,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874536156654358,0.6174394488334656,0.5890575647354126,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017003178596495,0.6482709646224976,0.4557328224182129,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198913931846619,0.4815014600753784,0.4615197479724884,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597794890403748,0.2474767565727234,1.1448137760162354,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206420898437,297.1951904296875,284.91162109375,1.0,0.7106939554214478,0.350329726934433,0.350329726934433,1.0,1.0,-3.608731508255005,0.9408097863197328,2.667921781539917,0.1231586560606956,0.844056248664856,0.844056248664856,0.0,272.9834289550781,248.0,69863.6171875,0.0,4363.474609375,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.24041748046875,293.1499938964844,293.1499938964844,278.45001220703125,38369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828010559082031,1.0,0.0,0.0,3.497809171676636,3.497832059860229,8.16367105471727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.890625,0.0,1387.33544921875,1895.4371337890625,0.0,3242.824951171875,0.8734498023986816,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707403302192688,0.3863824307918548,0.3528831005096435,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968383073806763,0.6166868805885315,0.5876709222793579,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913611888885498,0.6512220501899719,0.4572561383247375,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279839158058167,0.4814634621143341,0.4608365297317505,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670859456062317,0.2478047013282776,1.143502712249756,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.9896240234375,1.0,0.70440274477005,0.3499922454357147,0.3499922454357147,1.0,1.0,-3.6055870056152335,0.9387586116790771,2.666828393936157,0.1217933967709541,0.9179514050483704,0.9179514050483704,0.0,260.80438232421875,236.0,69242.203125,0.0,4279.99072265625,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,33790.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758062720298767,1.0,0.0,0.0,3.603620052337648,3.6036431789398193,8.665054451739707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.642578125,0.0,1465.8553466796875,1895.4371337890625,0.0,3177.267578125,0.8932766318321228,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707403302192688,0.3863824307918548,0.3528831005096435,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968383073806763,0.6166868805885315,0.5876709222793579,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913611888885498,0.6512220501899719,0.4572561383247375,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279839158058167,0.4814634621143341,0.4608365297317505,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670859456062317,0.2478047013282776,1.143502712249756,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.9896240234375,1.0,0.70440274477005,0.3499922454357147,0.3499922454357147,1.0,1.0,-3.6055870056152335,0.9387586116790771,2.666828393936157,0.1217933967709541,0.9179514050483704,0.9179514050483704,0.0,260.80438232421875,236.0,69242.203125,0.0,4279.99072265625,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,33790.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758062720298767,1.0,0.0,0.0,3.603620052337648,3.6036431789398193,8.665054451739707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.642578125,0.0,1465.8553466796875,1895.4371337890625,0.0,3177.267578125,0.8932766318321228,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786315083503723,0.3853965997695923,0.3517509996891022,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062861800193788,0.6150333881378174,0.5858829021453857,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.926295816898346,0.6530958414077759,0.4583788514137268,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360622525215149,0.4807209074497223,0.4598609805107116,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745600700378418,0.2477719485759735,1.1417150497436523,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9124755859375,1.0,0.6980085372924805,0.3496657311916351,0.3496657311916351,1.0,1.0,-3.6001081466674805,0.936012864112854,2.664095401763916,0.1204673945903778,0.8427715301513672,0.8427715301513672,0.0,249.20022583007807,224.0,69701.6953125,0.0,4193.9736328125,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2389831542969,293.1499938964844,293.1499938964844,278.45001220703125,38296.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812754154205322,1.0,0.0,0.0,3.4878485202789307,3.4878716468811035,8.117243055494328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.064453125,0.0,1376.5589599609375,1895.4371337890625,0.0,3228.5322265625,0.871186375617981,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786315083503723,0.3853965997695923,0.3517509996891022,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062861800193788,0.6150333881378174,0.5858829021453857,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.926295816898346,0.6530958414077759,0.4583788514137268,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360622525215149,0.4807209074497223,0.4598609805107116,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745600700378418,0.2477719485759735,1.1417150497436523,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9124755859375,1.0,0.6980085372924805,0.3496657311916351,0.3496657311916351,1.0,1.0,-3.6001081466674805,0.936012864112854,2.664095401763916,0.1204673945903778,0.8427715301513672,0.8427715301513672,0.0,249.20022583007807,224.0,69701.6953125,0.0,4193.9736328125,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2389831542969,293.1499938964844,293.1499938964844,278.45001220703125,38296.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812754154205322,1.0,0.0,0.0,3.4878485202789307,3.4878716468811035,8.117243055494328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.064453125,0.0,1376.5589599609375,1895.4371337890625,0.0,3228.5322265625,0.871186375617981,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853220105171204,0.3853354752063751,0.3511509597301483,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146811366081238,0.6145023107528687,0.5847967267036438,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9368011951446532,0.6552679538726807,0.4594167470932007,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428136110305786,0.4807052314281463,0.459304004907608,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.68076491355896,0.2480211704969406,1.1406532526016235,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7337341308594,297.2023010253906,284.9984130859375,1.0,0.6933813691139221,0.349430650472641,0.349430650472641,1.0,1.0,-3.597372531890869,0.934417486190796,2.662955045700073,0.1194706186652183,0.9145721793174744,0.9145721793174744,0.0,240.47488403320312,224.0,69051.6171875,0.0,4133.12548828125,1.0,278.4261474609375,283.0424194335937,298.6614990234375,303.0666809082031,293.1499938964844,293.1499938964844,278.45001220703125,33417.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874570906162262,1.0,0.0,0.0,3.5752406120300293,3.575263261795044,8.529112278665707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.8759765625,0.0,1432.64697265625,1895.4371337890625,0.0,3165.6826171875,0.8866250514984131,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882681488990784,0.3852886855602264,0.3510242998600006,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184622764587402,0.6142836809158325,0.5844994783401489,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9412593841552734,0.656070351600647,0.4599178731441498,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8457777500152588,0.4806966483592987,0.4591908156871795,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834818124771118,0.2481323778629303,1.140547513961792,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7362365722656,297.20367431640625,284.98992919921875,1.0,0.6916328072547913,0.3493392169475555,0.3493392169475555,1.0,1.0,-3.597202777862549,0.934070885181427,2.6631319522857666,0.1192084774374961,0.916554033756256,0.916554033756256,0.0,236.9800262451172,212.0,69113.4921875,0.0,4111.2080078125,1.0,278.441162109375,283.0362854003906,298.6750183105469,303.1043395996094,293.1499938964844,293.1499938964844,278.1499938964844,33743.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741780519485474,1.0,0.0,0.0,3.59546971321106,3.5954928398132324,8.625902978565136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.076171875,0.0,1456.711181640625,1895.4371337890625,0.0,3161.998779296875,0.8914130926132202,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932937741279602,0.3848232924938202,0.3506105542182922,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250577688217164,0.6134895086288452,0.5837708115577698,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.948804259300232,0.6570194363594055,0.4606196582317352,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509325981140137,0.4803615510463714,0.4588398337364197,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881921887397766,0.2481596171855926,1.1400655508041382,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.73846435546875,297.2027893066406,284.8796691894531,1.0,0.6884652376174927,0.3491759598255157,0.3491759598255157,1.0,1.0,-3.5956778526306152,0.9330721497535706,2.662605762481689,0.1187009289860725,0.8359349966049194,0.8359349966049194,0.0,231.01321411132807,212.0,69829.75,0.0,4070.55419921875,1.0,278.1996765136719,282.9099426269531,298.7254638671875,303.3222961425781,293.1499938964844,293.1499938964844,278.1499938964844,38468.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790278434753418,1.0,0.0,0.0,3.54349136352539,3.5435149669647217,8.378303277822852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9599609375,0.0,1435.8026123046875,1895.4371337890625,0.0,3207.469482421875,0.8811182975769043,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979576587677002,0.3843333423137665,0.349920243024826,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.93129563331604,0.6126418113708496,0.5827221274375916,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.955744445323944,0.6579629182815552,0.4610561728477478,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8558430671691895,0.4799719154834747,0.4582321941852569,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926274299621582,0.2481317669153213,1.138903021812439,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,297.7406005859375,297.20135498046875,284.9145202636719,1.0,0.6851640343666077,0.3490299880504608,0.3490299880504608,1.0,1.0,-3.591982364654541,0.9314587116241456,2.6605236530303955,0.1180034279823303,0.8426327705383301,0.8426327705383301,0.0,225.3529357910156,200.0,69578.9140625,0.0,4026.171875,1.0,278.15850830078125,282.9386901855469,298.7195739746094,303.2554016113281,293.1499938964844,293.1499938964844,278.45001220703125,38346.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796058297157288,1.0,0.0,0.0,3.479013442993164,3.479036331176758,8.076171411630639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.375,0.0,1367.8590087890625,1895.4371337890625,0.0,3212.886474609375,0.8694069385528564,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096345067024231,0.3842496275901794,0.3492122590541839,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465303421020508,0.6119000911712646,0.5813432335853577,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715121984481812,0.6609607338905334,0.4626067280769348,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681870698928833,0.4799618124961853,0.4575726389884949,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034822106361389,0.248521015048027,1.1378577947616575,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9901428222656,1.0,0.6787170171737671,0.3487380445003509,0.3487380445003509,1.0,1.0,-3.5892789363861084,0.9296899437904358,2.6595888137817383,0.1169102415442466,0.915839910507202,0.915839910507202,0.0,213.1254730224609,188.0,69036.6953125,0.0,3944.20068359375,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1289367675781,293.1499938964844,293.1499938964844,278.1499938964844,33704.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724348545074463,1.0,0.0,0.0,3.590662002563477,3.5906851291656494,8.602850130046136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.4462890625,0.0,1451.250244140625,1895.4371337890625,0.0,3145.649658203125,0.8902974724769592,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096345067024231,0.3842496275901794,0.3492122590541839,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465303421020508,0.6119000911712646,0.5813432335853577,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715121984481812,0.6609607338905334,0.4626067280769348,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681870698928833,0.4799618124961853,0.4575726389884949,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034822106361389,0.248521015048027,1.1378577947616575,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9901428222656,1.0,0.6787170171737671,0.3487380445003509,0.3487380445003509,1.0,1.0,-3.5892789363861084,0.9296899437904358,2.6595888137817383,0.1169102415442466,0.915839910507202,0.915839910507202,0.0,213.1254730224609,188.0,69036.6953125,0.0,3944.20068359375,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1289367675781,293.1499938964844,293.1499938964844,278.1499938964844,33704.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724348545074463,1.0,0.0,0.0,3.590662002563477,3.5906851291656494,8.602850130046136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.4462890625,0.0,1451.250244140625,1895.4371337890625,0.0,3145.649658203125,0.8902974724769592,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208630681037903,0.3833231329917907,0.3481282889842987,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.96138197183609,0.6102847456932068,0.5795781016349792,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858319759368896,0.6628713011741638,0.463753193616867,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812255859375,0.4792540669441223,0.4566251039505005,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144249677658081,0.2485487461090088,1.1363286972045898,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035522460937,284.9134521484375,1.0,0.6721790432929993,0.3484461009502411,0.3484461009502411,1.0,1.0,-3.584258794784546,0.9271997213363647,2.6570591926574707,0.1158128082752227,0.8416534066200256,0.8416534066200256,0.0,201.4969940185547,191.0,69535.3984375,0.0,3860.09228515625,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.28662109375,293.1499938964844,293.1499938964844,278.45001220703125,38211.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877815842628479,1.0,0.0,0.0,3.4776594638824463,3.477682113647461,8.0698862348072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.2158203125,0.0,1365.51904296875,1895.4371337890625,0.0,3196.10791015625,0.8688645362854004,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208630681037903,0.3833231329917907,0.3481282889842987,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.96138197183609,0.6102847456932068,0.5795781016349792,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858319759368896,0.6628713011741638,0.463753193616867,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812255859375,0.4792540669441223,0.4566251039505005,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144249677658081,0.2485487461090088,1.1363286972045898,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035522460937,284.9134521484375,1.0,0.6721790432929993,0.3484461009502411,0.3484461009502411,1.0,1.0,-3.584258794784546,0.9271997213363647,2.6570591926574707,0.1158128082752227,0.8416534066200256,0.8416534066200256,0.0,201.4969940185547,191.0,69535.3984375,0.0,3860.09228515625,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.28662109375,293.1499938964844,293.1499938964844,278.45001220703125,38211.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877815842628479,1.0,0.0,0.0,3.4776594638824463,3.477682113647461,8.0698862348072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.2158203125,0.0,1365.51904296875,1895.4371337890625,0.0,3196.10791015625,0.8688645362854004,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.82648766040802,0.3832401931285858,0.3476881086826324,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683287739753724,0.6095541715621948,0.5784897804260254,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929932951927184,0.6658773422241211,0.4655137062072754,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879817724227905,0.4792459309101105,0.4562432169914245,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198342084884644,0.2489502280950546,1.1366456747055054,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713623046875,297.2087707519531,284.99200439453125,1.0,0.6698616147041321,0.3481909930706024,0.3481909930706024,1.0,1.0,-3.584448337554932,0.9264381527900696,2.658010244369507,0.1150610893964767,0.9170129895210266,0.9170129895210266,0.0,196.16583251953125,194.0,69037.109375,0.0,3827.957763671875,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33619.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706727623939514,1.0,0.0,0.0,3.5895495414733887,3.5895724296569824,8.597519354225369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.55078125,0.0,1449.431884765625,1895.4371337890625,0.0,3129.12158203125,0.8900054097175598,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.82648766040802,0.3832401931285858,0.3476881086826324,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683287739753724,0.6095541715621948,0.5784897804260254,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929932951927184,0.6658773422241211,0.4655137062072754,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879817724227905,0.4792459309101105,0.4562432169914245,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198342084884644,0.2489502280950546,1.1366456747055054,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713623046875,297.2087707519531,284.99200439453125,1.0,0.6698616147041321,0.3481909930706024,0.3481909930706024,1.0,1.0,-3.584448337554932,0.9264381527900696,2.658010244369507,0.1150610893964767,0.9170129895210266,0.9170129895210266,0.0,196.16583251953125,194.0,69037.109375,0.0,3827.957763671875,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33619.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706727623939514,1.0,0.0,0.0,3.5895495414733887,3.5895724296569824,8.597519354225369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.55078125,0.0,1449.431884765625,1895.4371337890625,0.0,3129.12158203125,0.8900054097175598,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268608450889587,0.3822462856769562,0.3469584584236145,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.968704640865326,0.6078976988792419,0.5771177411079407,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946640729904176,0.667732834815979,0.4669432044029236,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886892199516296,0.4784899055957794,0.4556825757026672,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207046151161194,0.2489299029111862,1.1369638442993164,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693649888038635,0.3479358553886413,0.3479358553886413,1.0,1.0,-3.58335542678833,0.9252752065658568,2.658080101013184,0.1144329309463501,0.8438571095466614,0.8438571095466614,0.0,195.33477783203125,197.0,69627.4453125,0.0,3820.093505859375,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38076.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762463331222534,1.0,0.0,0.0,3.4823336601257324,3.482356309890747,8.091593031167577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.658203125,0.0,1369.335205078125,1895.4371337890625,0.0,3181.393310546875,0.869799017906189,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268608450889587,0.3822462856769562,0.3469584584236145,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.968704640865326,0.6078976988792419,0.5771177411079407,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946640729904176,0.667732834815979,0.4669432044029236,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886892199516296,0.4784899055957794,0.4556825757026672,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207046151161194,0.2489299029111862,1.1369638442993164,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693649888038635,0.3479358553886413,0.3479358553886413,1.0,1.0,-3.58335542678833,0.9252752065658568,2.658080101013184,0.1144329309463501,0.8438571095466614,0.8438571095466614,0.0,195.33477783203125,197.0,69627.4453125,0.0,3820.093505859375,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38076.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762463331222534,1.0,0.0,0.0,3.4823336601257324,3.482356309890747,8.091593031167577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.658203125,0.0,1369.335205078125,1895.4371337890625,0.0,3181.393310546875,0.869799017906189,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263567686080933,0.3821280300617218,0.3466661274433136,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9680057168006896,0.6074580550193787,0.5765000581741333,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948145747184752,0.6691761612892151,0.4677485525608063,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881877064704895,0.4784079492092132,0.4554422795772552,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204833030700684,0.2490541487932205,1.1371277570724487,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7850646972656,297.2065734863281,285.0144958496094,1.0,0.6694985032081604,0.347808301448822,0.347808301448822,1.0,1.0,-3.5831313133239746,0.9247978925704956,2.658333301544189,0.1140372306108474,0.916175127029419,0.916175127029419,0.0,195.5767517089844,197.0,68953.3203125,0.0,3821.01513671875,1.0,278.3977355957031,283.0531921386719,298.76806640625,303.1427001953125,293.1499938964844,293.1499938964844,278.45001220703125,33719.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708098530769348,1.0,0.0,0.0,3.5375964641571045,3.537619113922119,8.350450002581056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.84765625,0.0,1395.1375732421875,1895.4371337890625,0.0,3130.40771484375,0.8800258040428162,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8260972499847412,0.3820574879646301,0.3466367721557617,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9675312042236328,0.6070860028266907,0.5761799812316895,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951489567756652,0.670659065246582,0.4688117206096649,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879096508026123,0.4783962965011596,0.4554479718208313,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7204394340515137,0.2492373436689376,1.137961506843567,284.993408203125,284.95001220703125,299.4606628417969,295.8106384277344,297.792236328125,297.2090148925781,284.9923095703125,1.0,0.6699268817901611,0.3476539254188537,0.3476539254188537,1.0,1.0,-3.584998369216919,0.9248812794685364,2.660117149353028,0.1137911304831504,0.9198225736618042,0.9198225736618042,0.0,195.8773193359375,200.0,69174.5859375,0.0,3827.605712890625,1.0,278.44195556640625,283.03680419921875,298.7913513183594,303.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,33452.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692963719367981,1.0,0.0,0.0,3.599365711212158,3.599388837814331,8.644606737107097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.15234375,0.0,1458.7633056640625,1895.4371337890625,0.0,3116.2099609375,0.8918566703796387,1.0,0.0,3.0,1.0,0.0
