time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230805993080139,0.3809695541858673,0.3459391295909881,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636200070381165,0.6053472757339478,0.5748558640480042,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934844970703124,0.672422468662262,0.4702726602554321,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846099972724915,0.477555900812149,0.4549311697483063,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.718313992023468,0.249125137925148,1.138437032699585,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994384765625,297.2041320800781,284.9147033691406,1.0,0.6709461212158203,0.3473451733589172,0.3473451733589172,1.0,1.0,-3.584282398223877,0.9236619472503662,2.66062068939209,0.1130500361323356,0.8457998633384705,0.8457998633384705,0.0,198.07174682617188,203.0,69774.4765625,0.0,3839.21923828125,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.3919372558594,293.1499938964844,293.1499938964844,278.45001220703125,38065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750613331794739,1.0,0.0,0.0,3.491661548614502,3.491684436798096,8.135000371112255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.544921875,0.0,1378.8226318359375,1895.4371337890625,0.0,3170.28173828125,0.8718530535697937,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230805993080139,0.3809695541858673,0.3459391295909881,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636200070381165,0.6053472757339478,0.5748558640480042,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934844970703124,0.672422468662262,0.4702726602554321,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846099972724915,0.477555900812149,0.4549311697483063,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.718313992023468,0.249125137925148,1.138437032699585,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994384765625,297.2041320800781,284.9147033691406,1.0,0.6709461212158203,0.3473451733589172,0.3473451733589172,1.0,1.0,-3.584282398223877,0.9236619472503662,2.66062068939209,0.1130500361323356,0.8457998633384705,0.8457998633384705,0.0,198.07174682617188,203.0,69774.4765625,0.0,3839.21923828125,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.3919372558594,293.1499938964844,293.1499938964844,278.45001220703125,38065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750613331794739,1.0,0.0,0.0,3.491661548614502,3.491684436798096,8.135000371112255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.544921875,0.0,1378.8226318359375,1895.4371337890625,0.0,3170.28173828125,0.8718530535697937,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205589056015015,0.380716860294342,0.3456178605556488,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.960129976272583,0.6044756174087524,0.5739238262176514,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922290444374084,0.6752941608428955,0.4721483290195465,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817747831344604,0.4774011671543121,0.4546999037265777,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164629697799683,0.2493632733821869,1.1394044160842896,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.813232421875,297.20782470703125,284.9936828613281,1.0,0.6722773909568787,0.3470364511013031,0.3470364511013031,1.0,1.0,-3.585909605026245,0.9231702089309692,2.6627392768859863,0.1123271360993385,0.922646701335907,0.922646701335907,0.0,200.2102966308593,206.0,69308.4609375,0.0,3856.47607421875,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,33525.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682316541671753,1.0,0.0,0.0,3.606260299682617,3.60628342628479,8.677755545249966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.62890625,0.0,1466.7540283203125,1895.4371337890625,0.0,3106.221923828125,0.8937298059463501,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205589056015015,0.380716860294342,0.3456178605556488,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.960129976272583,0.6044756174087524,0.5739238262176514,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922290444374084,0.6752941608428955,0.4721483290195465,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817747831344604,0.4774011671543121,0.4546999037265777,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164629697799683,0.2493632733821869,1.1394044160842896,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.813232421875,297.20782470703125,284.9936828613281,1.0,0.6722773909568787,0.3470364511013031,0.3470364511013031,1.0,1.0,-3.585909605026245,0.9231702089309692,2.6627392768859863,0.1123271360993385,0.922646701335907,0.922646701335907,0.0,200.2102966308593,206.0,69308.4609375,0.0,3856.47607421875,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,33525.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682316541671753,1.0,0.0,0.0,3.606260299682617,3.60628342628479,8.677755545249966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.62890625,0.0,1466.7540283203125,1895.4371337890625,0.0,3106.221923828125,0.8937298059463501,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166852593421936,0.3795848190784454,0.344904363155365,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549415707588196,0.6026971340179443,0.5725868940353394,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989643096923828,0.6770097017288208,0.4735950529575348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775469064712524,0.4765180051326751,0.4541687071323395,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135129570960999,0.2491987645626068,1.139778733253479,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203125,297.20263671875,284.9140930175781,1.0,0.6736767888069153,0.3467190861701965,0.3467190861701965,1.0,1.0,-3.585002899169922,0.9218654036521912,2.663137674331665,0.1115455031394958,0.8473684787750244,0.8473684787750244,0.0,203.24612426757807,209.0,69915.390625,0.0,3872.752197265625,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.44903564453125,293.1499938964844,293.1499938964844,278.45001220703125,38077.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739879727363586,1.0,0.0,0.0,3.500818252563477,3.5008413791656494,8.177723884728039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.78515625,0.0,1388.3504638671875,1895.4371337890625,0.0,3160.21630859375,0.8738948106765747,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166852593421936,0.3795848190784454,0.344904363155365,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549415707588196,0.6026971340179443,0.5725868940353394,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989643096923828,0.6770097017288208,0.4735950529575348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775469064712524,0.4765180051326751,0.4541687071323395,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135129570960999,0.2491987645626068,1.139778733253479,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203125,297.20263671875,284.9140930175781,1.0,0.6736767888069153,0.3467190861701965,0.3467190861701965,1.0,1.0,-3.585002899169922,0.9218654036521912,2.663137674331665,0.1115455031394958,0.8473684787750244,0.8473684787750244,0.0,203.24612426757807,209.0,69915.390625,0.0,3872.752197265625,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.44903564453125,293.1499938964844,293.1499938964844,278.45001220703125,38077.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739879727363586,1.0,0.0,0.0,3.500818252563477,3.5008413791656494,8.177723884728039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.78515625,0.0,1388.3504638671875,1895.4371337890625,0.0,3160.21630859375,0.8738948106765747,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142268061637878,0.3793764114379883,0.344584196805954,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.951499342918396,0.6019935607910156,0.5717730522155762,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9881780743598938,0.6793185472488403,0.4750397801399231,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748541474342346,0.4763792753219604,0.453922688961029,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7115955948829651,0.2493563890457153,1.1403191089630127,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.83123779296875,297.2056579589844,284.9989929199219,1.0,0.6748533844947815,0.3464652299880981,0.3464652299880981,1.0,1.0,-3.585722684860229,0.9212719202041626,2.6644508838653564,0.1108680516481399,0.9220717549324036,0.9220717549324036,0.0,205.34141540527344,209.0,69360.7265625,0.0,3887.43896484375,1.0,278.4322509765625,283.0375671386719,298.8739318847656,303.3041076660156,293.1499938964844,293.1499938964844,278.45001220703125,33335.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673356175422668,1.0,0.0,0.0,3.599602699279785,3.599625825881958,8.645745879221067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.306640625,0.0,1458.159912109375,1895.4371337890625,0.0,3097.816162109375,0.891905665397644,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8137481808662415,0.3793017268180847,0.3445686101913452,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9507980942726136,0.6018009781837463,0.5716447234153748,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9879357814788818,0.67985600233078,0.4754617512226105,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743281364440918,0.47633758187294,0.4539260268211365,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112352252006531,0.2494009286165237,1.140647292137146,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8337707519531,297.2062072753906,284.99383544921875,1.0,0.675189197063446,0.3464017510414123,0.3464017510414123,1.0,1.0,-3.5864570140838623,0.9212919473648072,2.6651649475097656,0.1107776686549186,0.9246575832366944,0.9246575832366944,0.0,205.8144073486328,212.0,69434.71875,0.0,3892.217041015625,1.0,278.4412841796875,283.0334167480469,298.8858947753906,303.3341064453125,293.1499938964844,293.1499938964844,278.1499938964844,33537.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672111630439758,1.0,0.0,0.0,3.614617347717285,3.614640712738037,8.718022286302585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.7705078125,0.0,1475.911865234375,1895.4371337890625,0.0,3096.648681640625,0.8956131339073181,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.812065601348877,0.3787443041801452,0.3443500399589538,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9484607577323914,0.6009330749511719,0.5711347460746765,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868593215942384,0.6807076930999756,0.4763227999210357,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725378513336182,0.4759205877780914,0.4537900388240814,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099443078041077,0.2493385672569275,1.1411584615707395,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8373107910156,297.2038879394531,284.8804016113281,1.0,0.6759925484657288,0.3462430834770202,0.3462430834770202,1.0,1.0,-3.5870749950408936,0.92096608877182,2.6661088466644287,0.1105049401521682,0.8431466221809387,0.8431466221809387,0.0,207.27243041992188,212.0,70236.515625,0.0,3902.729736328125,1.0,278.1991577148437,282.9031066894531,298.9407043457031,303.56256103515625,293.1499938964844,293.1499938964844,278.1499938964844,38142.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722546100616455,1.0,0.0,0.0,3.5696070194244385,3.5696308612823486,8.502255468556541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.3681640625,0.0,1461.2293701171875,1895.4371337890625,0.0,3143.958984375,0.8867008686065674,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8096877336502075,0.3781427443027496,0.3438441753387451,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9452950954437256,0.6000035405158997,0.5703035593032837,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.985126495361328,0.6815330982208252,0.4768957793712616,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8700817227363586,0.475433737039566,0.4533879458904266,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.708050549030304,0.2492075860500335,1.1409389972686768,284.9143371582031,284.95001220703125,299.6823425292969,295.9253845214844,297.8402099609375,297.200927734375,284.9149475097656,1.0,0.676669716835022,0.3460967242717743,0.3460967242717743,1.0,1.0,-3.58540940284729,0.9199798703193665,2.6654293537139893,0.1100182086229324,0.8492205142974854,0.8492205142974854,0.0,209.0657653808593,215.0,70018.5390625,0.0,3909.44384765625,1.0,278.15838623046875,282.9310302734375,298.9380798339844,303.5024108886719,293.1499938964844,293.1499938964844,278.45001220703125,38206.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730368614196777,1.0,0.0,0.0,3.506380796432495,3.506403923034668,8.203732022593613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.404296875,0.0,1395.04150390625,1895.4371337890625,0.0,3151.296142578125,0.8753697872161865,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066170811653137,0.377838671207428,0.343488335609436,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9410011172294616,0.599092960357666,0.5693467259407043,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833109974861144,0.6843555569648743,0.4787426590919494,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669095635414124,0.4752382934093475,0.4531309902667999,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056521773338318,0.2493886798620224,1.1417192220687866,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8528747558594,297.2044982910156,284.9938049316406,1.0,0.6782093644142151,0.3458040058612823,0.3458040058612823,1.0,1.0,-3.5866739749908447,0.9194266200065612,2.6672475337982178,0.1093011572957038,0.9262966513633728,0.9262966513633728,0.0,211.75094604492188,218.0,69541.8671875,0.0,3929.155029296875,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846435546875,293.1499938964844,293.1499938964844,278.1499938964844,33553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866344690322876,1.0,0.0,0.0,3.6219074726104736,3.621930599212648,8.75322257343214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.640625,0.0,1483.9747314453125,1895.4371337890625,0.0,3088.520263671875,0.897259533405304,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066170811653137,0.377838671207428,0.343488335609436,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9410011172294616,0.599092960357666,0.5693467259407043,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833109974861144,0.6843555569648743,0.4787426590919494,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669095635414124,0.4752382934093475,0.4531309902667999,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056521773338318,0.2493886798620224,1.1417192220687866,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8528747558594,297.2044982910156,284.9938049316406,1.0,0.6782093644142151,0.3458040058612823,0.3458040058612823,1.0,1.0,-3.5866739749908447,0.9194266200065612,2.6672475337982178,0.1093011572957038,0.9262966513633728,0.9262966513633728,0.0,211.75094604492188,218.0,69541.8671875,0.0,3929.155029296875,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846435546875,293.1499938964844,293.1499938964844,278.1499938964844,33553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866344690322876,1.0,0.0,0.0,3.6219074726104736,3.621930599212648,8.75322257343214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.640625,0.0,1483.9747314453125,1895.4371337890625,0.0,3088.520263671875,0.897259533405304,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024648427963257,0.3766580820083618,0.3427437245845794,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354768991470336,0.5972805023193359,0.5679905414581299,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.980442762374878,0.6859918832778931,0.4801489114761352,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.862835168838501,0.4743176102638244,0.4525772929191589,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.702484130859375,0.249175027012825,1.1419260501861572,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9130554199219,1.0,0.6796903014183044,0.3455112874507904,0.3455112874507904,1.0,1.0,-3.5854296684265137,0.9180968403816224,2.667332887649536,0.1085543185472488,0.8496416807174683,0.8496416807174683,0.0,215.06460571289065,221.0,70132.3125,0.0,3946.24658203125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.54931640625,293.1499938964844,293.1499938964844,278.45001220703125,38131.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872249960899353,1.0,0.0,0.0,3.515264749526977,3.5152878761291504,8.245355047620251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.28515625,0.0,1403.730712890625,1895.4371337890625,0.0,3143.91552734375,0.8771429657936096,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024648427963257,0.3766580820083618,0.3427437245845794,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354768991470336,0.5972805023193359,0.5679905414581299,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.980442762374878,0.6859918832778931,0.4801489114761352,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.862835168838501,0.4743176102638244,0.4525772929191589,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.702484130859375,0.249175027012825,1.1419260501861572,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9130554199219,1.0,0.6796903014183044,0.3455112874507904,0.3455112874507904,1.0,1.0,-3.5854296684265137,0.9180968403816224,2.667332887649536,0.1085543185472488,0.8496416807174683,0.8496416807174683,0.0,215.06460571289065,221.0,70132.3125,0.0,3946.24658203125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.54931640625,293.1499938964844,293.1499938964844,278.45001220703125,38131.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872249960899353,1.0,0.0,0.0,3.515264749526977,3.5152878761291504,8.245355047620251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.28515625,0.0,1403.730712890625,1895.4371337890625,0.0,3143.91552734375,0.8771429657936096,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994255423545837,0.3763339519500732,0.3423742055892944,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312417507171632,0.5963552594184875,0.5670246481895447,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.978629469871521,0.6887819766998291,0.4819770157337188,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.85982346534729,0.4741073846817016,0.4523099958896637,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001593112945557,0.2493399232625961,1.142641544342041,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027282714844,284.9938049316406,1.0,0.681218147277832,0.3452481925487518,0.3452481925487518,1.0,1.0,-3.586554288864136,0.9175921082496644,2.668962001800537,0.1079025939106941,0.9274312853813172,0.9274312853813172,0.0,217.7740936279297,224.0,69618.53125,0.0,3965.756591796875,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4261169433594,293.1499938964844,293.1499938964844,278.1499938964844,33576.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657017946243286,1.0,0.0,0.0,3.627331256866455,3.627354621887207,8.779458653407346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.5439453125,0.0,1490.0704345703125,1895.4371337890625,0.0,3082.4892578125,0.8984935283660889,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994255423545837,0.3763339519500732,0.3423742055892944,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312417507171632,0.5963552594184875,0.5670246481895447,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.978629469871521,0.6887819766998291,0.4819770157337188,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.85982346534729,0.4741073846817016,0.4523099958896637,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001593112945557,0.2493399232625961,1.142641544342041,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027282714844,284.9938049316406,1.0,0.681218147277832,0.3452481925487518,0.3452481925487518,1.0,1.0,-3.586554288864136,0.9175921082496644,2.668962001800537,0.1079025939106941,0.9274312853813172,0.9274312853813172,0.0,217.7740936279297,224.0,69618.53125,0.0,3965.756591796875,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4261169433594,293.1499938964844,293.1499938964844,278.1499938964844,33576.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657017946243286,1.0,0.0,0.0,3.627331256866455,3.627354621887207,8.779458653407346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.5439453125,0.0,1490.0704345703125,1895.4371337890625,0.0,3082.4892578125,0.8984935283660889,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.795410692691803,0.3751332759857178,0.3416135013103485,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.925865113735199,0.5945289134979248,0.5656572580337524,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757636785507202,0.6903706192970276,0.4833540022373199,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559685945510864,0.4731713235378265,0.4517437815666199,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971045136451721,0.2491103410720825,1.1427838802337646,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.91259765625,1.0,0.6826806664466858,0.3449850678443908,0.3449850678443908,1.0,1.0,-3.585149049758911,0.9163088798522948,2.668840169906616,0.1072201654314994,0.8501881957054138,0.8501881957054138,0.0,221.10186767578125,227.0,70193.90625,0.0,3982.504150390625,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5851745605469,293.1499938964844,293.1499938964844,278.45001220703125,38163.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717400431632996,1.0,0.0,0.0,3.519728183746338,3.5197513103485107,8.266306963378156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.19921875,0.0,1408.6199951171875,1895.4371337890625,0.0,3139.132568359375,0.878158688545227,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.795410692691803,0.3751332759857178,0.3416135013103485,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.925865113735199,0.5945289134979248,0.5656572580337524,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757636785507202,0.6903706192970276,0.4833540022373199,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559685945510864,0.4731713235378265,0.4517437815666199,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971045136451721,0.2491103410720825,1.1427838802337646,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.91259765625,1.0,0.6826806664466858,0.3449850678443908,0.3449850678443908,1.0,1.0,-3.585149049758911,0.9163088798522948,2.668840169906616,0.1072201654314994,0.8501881957054138,0.8501881957054138,0.0,221.10186767578125,227.0,70193.90625,0.0,3982.504150390625,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5851745605469,293.1499938964844,293.1499938964844,278.45001220703125,38163.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717400431632996,1.0,0.0,0.0,3.519728183746338,3.5197513103485107,8.266306963378156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.19921875,0.0,1408.6199951171875,1895.4371337890625,0.0,3139.132568359375,0.878158688545227,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936280965805054,0.3749292492866516,0.3412849009037018,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234502911567688,0.594016969203949,0.565015971660614,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9745500683784484,0.6917200684547424,0.4841167330741882,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542508482933044,0.4730161428451538,0.451477438211441,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957212090492249,0.2491490095853805,1.1427667140960691,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8766174316406,297.1986694335937,285.0140075683594,1.0,0.6833732724189758,0.3448535203933716,0.3448535203933716,1.0,1.0,-3.584552526473999,0.9157052636146544,2.6688473224639893,0.1067642346024513,0.9232956767082214,0.9232956767082214,0.0,222.6138458251953,227.0,69469.5,0.0,3990.228759765625,1.0,278.3986511230469,283.0427551269531,298.9698181152344,303.3844299316406,293.1499938964844,293.1499938964844,278.45001220703125,33845.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665603995323181,1.0,0.0,0.0,3.572504758834839,3.5725276470184326,8.516063871866209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.5126953125,0.0,1432.870849609375,1895.4371337890625,0.0,3090.543701171875,0.8879082202911377,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924681901931763,0.3747892677783966,0.3412209451198578,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.921772003173828,0.5935885310173035,0.5646718740463257,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9739553332328796,0.6931213736534119,0.485148161649704,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531093597412109,0.4729463458061218,0.4514582753181457,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6948564052581787,0.2492610514163971,1.143425464630127,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8812255859375,297.20086669921875,284.99237060546875,1.0,0.6841844916343689,0.3447243571281433,0.3447243571281433,1.0,1.0,-3.5860705375671387,0.9157527089118958,2.670317888259888,0.1065374463796615,0.9274725317955016,0.9274725317955016,0.0,223.82489013671875,230.0,69663.234375,0.0,4001.5810546875,1.0,278.4422912597656,283.0270690917969,298.9862670898437,303.4548645019531,293.1499938964844,293.1499938964844,278.1499938964844,33532.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653152585029602,1.0,0.0,0.0,3.6328048706054688,3.6328282356262207,8.805974403003347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.3935546875,0.0,1495.749755859375,1895.4371337890625,0.0,3078.86279296875,0.8994266986846924,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886199355125427,0.3735655546188354,0.3404498696327209,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166802167892456,0.5917446613311768,0.5632987022399902,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711212515830994,0.6946496963500977,0.4864965677261352,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494797945022583,0.4719931185245514,0.4508845806121826,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919335126876831,0.2490164637565612,1.1435223817825315,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9130249023437,1.0,0.6856249570846558,0.344465970993042,0.344465970993042,1.0,1.0,-3.584548234939575,0.91444993019104,2.670098304748535,0.1058429926633834,0.850536048412323,0.850536048412323,0.0,227.14840698242188,233.0,70195.5625,0.0,4017.981689453125,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.6059875488281,293.1499938964844,293.1499938964844,278.45001220703125,38289.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715883493423462,1.0,0.0,0.0,3.519543170928955,3.519566297531128,8.265438395937963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.00390625,0.0,1409.3316650390625,1895.4371337890625,0.0,3137.7099609375,0.87831711769104,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886199355125427,0.3735655546188354,0.3404498696327209,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166802167892456,0.5917446613311768,0.5632987022399902,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711212515830994,0.6946496963500977,0.4864965677261352,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494797945022583,0.4719931185245514,0.4508845806121826,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919335126876831,0.2490164637565612,1.1435223817825315,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9130249023437,1.0,0.6856249570846558,0.344465970993042,0.344465970993042,1.0,1.0,-3.584548234939575,0.91444993019104,2.670098304748535,0.1058429926633834,0.850536048412323,0.850536048412323,0.0,227.14840698242188,233.0,70195.5625,0.0,4017.981689453125,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.6059875488281,293.1499938964844,293.1499938964844,278.45001220703125,38289.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715883493423462,1.0,0.0,0.0,3.519543170928955,3.519566297531128,8.265438395937963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.00390625,0.0,1409.3316650390625,1895.4371337890625,0.0,3137.7099609375,0.87831711769104,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857890725135803,0.3731966614723205,0.3400384783744812,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.912836730480194,0.5907837152481079,0.5622978806495667,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693340063095092,0.6973460912704468,0.4882557690143585,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467738032341003,0.4717503786087036,0.4505852460861206,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897740364074707,0.2491529881954193,1.144107460975647,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6871034502983093,0.3442075848579407,0.3442075848579407,1.0,1.0,-3.5853018760681152,0.9138512015342712,2.671450614929199,0.1051299571990966,0.927257776260376,0.927257776260376,0.0,229.8740081787109,236.0,69645.578125,0.0,4036.643798828125,1.0,278.44140625,283.02667236328125,298.99755859375,303.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,33645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653898239135742,1.0,0.0,0.0,3.6310434341430655,3.6310667991638175,8.797437089924642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.4326171875,0.0,1494.65673828125,1895.4371337890625,0.0,3079.562255859375,0.8993712067604065,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857890725135803,0.3731966614723205,0.3400384783744812,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.912836730480194,0.5907837152481079,0.5622978806495667,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693340063095092,0.6973460912704468,0.4882557690143585,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467738032341003,0.4717503786087036,0.4505852460861206,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897740364074707,0.2491529881954193,1.144107460975647,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6871034502983093,0.3442075848579407,0.3442075848579407,1.0,1.0,-3.5853018760681152,0.9138512015342712,2.671450614929199,0.1051299571990966,0.927257776260376,0.927257776260376,0.0,229.8740081787109,236.0,69645.578125,0.0,4036.643798828125,1.0,278.44140625,283.02667236328125,298.99755859375,303.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,33645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653898239135742,1.0,0.0,0.0,3.6310434341430655,3.6310667991638175,8.797437089924642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.4326171875,0.0,1494.65673828125,1895.4371337890625,0.0,3079.562255859375,0.8993712067604065,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820728421211243,0.3719542324542999,0.3392405211925506,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081122875213624,0.5889256596565247,0.5609004497528076,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.966500759124756,0.6988146305084229,0.4895537197589874,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433201313018799,0.4707831740379333,0.4499900043010711,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869537830352783,0.2488948851823806,1.1441256999969482,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8848571777344,297.1932067871094,284.9115295410156,1.0,0.688514232635498,0.3439488708972931,0.3439488708972931,1.0,1.0,-3.583536386489868,0.912475049495697,2.6710612773895264,0.1043825447559356,0.8493099808692932,0.8493099808692932,0.0,233.2068328857422,239.0,70163.8203125,0.0,4052.448974609375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6086120605469,293.1499938964844,293.1499938964844,278.45001220703125,38253.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871781051158905,1.0,0.0,0.0,3.5197396278381348,3.5197629928588867,8.266361533060262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5888671875,0.0,1409.2813720703125,1895.4371337890625,0.0,3139.51708984375,0.8782311081886292,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820728421211243,0.3719542324542999,0.3392405211925506,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081122875213624,0.5889256596565247,0.5609004497528076,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.966500759124756,0.6988146305084229,0.4895537197589874,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433201313018799,0.4707831740379333,0.4499900043010711,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869537830352783,0.2488948851823806,1.1441256999969482,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8848571777344,297.1932067871094,284.9115295410156,1.0,0.688514232635498,0.3439488708972931,0.3439488708972931,1.0,1.0,-3.583536386489868,0.912475049495697,2.6710612773895264,0.1043825447559356,0.8493099808692932,0.8493099808692932,0.0,233.2068328857422,239.0,70163.8203125,0.0,4052.448974609375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6086120605469,293.1499938964844,293.1499938964844,278.45001220703125,38253.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871781051158905,1.0,0.0,0.0,3.5197396278381348,3.5197629928588867,8.266361533060262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5888671875,0.0,1409.2813720703125,1895.4371337890625,0.0,3139.51708984375,0.8782311081886292,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796247005462646,0.3716198801994324,0.3388341963291168,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049737453460692,0.5880706906318665,0.5599731206893921,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9648916125297546,0.701156497001648,0.491040974855423,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410101532936096,0.4705592095851898,0.4496861696243286,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850807070732117,0.2490012794733047,1.144502878189087,284.9953918457031,284.95001220703125,299.8988037109375,296.0062561035156,297.8869323730469,297.1962890625,284.9946594238281,1.0,0.6897740960121155,0.3437212109565735,0.3437212109565735,1.0,1.0,-3.58380126953125,0.9118273258209229,2.671973943710327,0.103681281208992,0.9240339994430542,0.9240339994430542,0.0,235.6278533935547,239.0,69534.25,0.0,4067.97314453125,1.0,278.4368591308594,283.0282897949219,298.98785400390625,303.4461669921875,293.1499938964844,293.1499938964844,278.45001220703125,33592.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657696843147278,1.0,0.0,0.0,3.619560480117798,3.61958384513855,8.741882311369409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.734375,0.0,1481.7015380859375,1895.4371337890625,0.0,3083.126220703125,0.89659184217453,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793564200401306,0.3715583682060241,0.3388109505176544,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046229720115662,0.5879414081573486,0.5598843693733215,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.96473890542984,0.701445996761322,0.4912735521793365,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407555818557739,0.4705219864845276,0.4496782124042511,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848844289779663,0.2490175366401672,1.1446599960327148,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8869934082031,297.1965637207031,284.99169921875,1.0,0.689966082572937,0.3436901569366455,0.3436901569366455,1.0,1.0,-3.5841264724731445,0.9118262529373168,2.672300100326538,0.1036277338862419,0.9255796670913696,0.9255796670913696,0.0,235.93063354492188,242.0,69570.6015625,0.0,4070.67529296875,1.0,278.44140625,283.0259704589844,298.991455078125,303.4594421386719,293.1499938964844,293.1499938964844,278.1499938964844,33695.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865837574005127,1.0,0.0,0.0,3.6276681423187256,3.6276915073394775,8.781088922660274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.525390625,0.0,1491.330810546875,1895.4371337890625,0.0,3083.762939453125,0.8986471891403198,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778602838516235,0.3709486722946167,0.3385466039180755,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027872085571288,0.5870347619056702,0.5593380928039551,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9636636972427368,0.7021583914756775,0.4920513331890106,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393674492835999,0.4700658321380615,0.4495078921318054,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837735176086426,0.2489160299301147,1.1450116634368896,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8841247558594,297.19403076171875,284.87762451171875,1.0,0.6907235980033875,0.3435607850551605,0.3435607850551605,1.0,1.0,-3.5843122005462646,0.9114632606506348,2.67284893989563,0.1033583432435989,0.8427637815475464,0.8427637815475464,0.0,237.43544006347656,242.0,70313.8828125,0.0,4080.3681640625,1.0,278.19891357421875,282.895751953125,299.0303649902344,303.6690979003906,293.1499938964844,293.1499938964844,278.1499938964844,38351.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712744116783142,1.0,0.0,0.0,3.578742504119873,3.578766345977783,8.545829359718482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.5966796875,0.0,1472.5750732421875,1895.4371337890625,0.0,3134.764892578125,0.8888601660728455,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757935523986816,0.3702941238880157,0.3379960358142853,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003848433494568,0.5860658884048462,0.5584729909896851,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619332551956176,0.7028416991233826,0.4925261437892914,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374771475791931,0.4695404171943664,0.44907146692276,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821835041046143,0.2487472146749496,1.144628882408142,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.8802185058594,297.1908569335937,284.9123229980469,1.0,0.6913498044013977,0.3434438407421112,0.3434438407421112,1.0,1.0,-3.582195997238159,0.9104388952255248,2.671757221221924,0.1028745546936988,0.8481019735336304,0.8481019735336304,0.0,239.2591857910156,245.0,70032.2578125,0.0,4086.00048828125,1.0,278.1582336425781,282.9246520996094,299.0111389160156,303.5881652832031,293.1499938964844,293.1499938964844,278.45001220703125,38413.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724744915962219,1.0,0.0,0.0,3.511547327041626,3.511570453643799,8.22792571852915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.16796875,0.0,1401.893798828125,1895.4371337890625,0.0,3146.021484375,0.8766508102416992,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731727361679077,0.3698692917823791,0.3375402390956878,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971379995346069,0.5850558280944824,0.5574327707290649,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601770639419556,0.7053985595703125,0.4941927790641784,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350223302841187,0.4692605137825012,0.4487419724464416,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801897883415222,0.2488563954830169,1.1451042890548706,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927729845046997,0.3432099521160126,0.3432099521160126,1.0,1.0,-3.582569122314453,0.9098047614097596,2.672764539718628,0.1021472513675689,0.9226903319358826,0.9226903319358826,0.0,241.98977661132807,248.0,69426.234375,0.0,4103.6982421875,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.4272766113281,293.1499938964844,293.1499938964844,278.1499938964844,33751.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866784393787384,1.0,0.0,0.0,3.6201794147491455,3.6202027797698975,8.744872275201487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.333984375,0.0,1483.556640625,1895.4371337890625,0.0,3092.64501953125,0.8970022201538086,1.0,0.0,3.0,1.0,0.0
