time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731727361679077,0.3698692917823791,0.3375402390956878,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971379995346069,0.5850558280944824,0.5574327707290649,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601770639419556,0.7053985595703125,0.4941927790641784,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350223302841187,0.4692605137825012,0.4487419724464416,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801897883415222,0.2488563954830169,1.1451042890548706,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927729845046997,0.3432099521160126,0.3432099521160126,1.0,1.0,-3.582569122314453,0.9098047614097596,2.672764539718628,0.1021472513675689,0.9226903319358826,0.9226903319358826,0.0,241.98977661132807,248.0,69426.234375,0.0,4103.6982421875,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.4272766113281,293.1499938964844,293.1499938964844,278.1499938964844,33751.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866784393787384,1.0,0.0,0.0,3.6201794147491455,3.6202027797698975,8.744872275201487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.333984375,0.0,1483.556640625,1895.4371337890625,0.0,3092.64501953125,0.8970022201538086,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697442173957825,0.3685842752456665,0.3366999924182892,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930553793907166,0.5831629633903503,0.5559976100921631,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573823809623718,0.7067167162895203,0.4953863322734833,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318809866905212,0.4682661890983581,0.4481173753738403,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775922179222107,0.248574748635292,1.1450093984603882,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.18829345703125,284.91082763671875,1.0,0.694126307964325,0.3429760634899139,0.3429760634899139,1.0,1.0,-3.5804102420806885,0.908392369747162,2.672017812728882,0.1013800352811813,0.8451219797134399,0.8451219797134399,0.0,245.3214569091797,251.0,69858.0078125,0.0,4118.41748046875,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.5420227050781,293.1499938964844,293.1499938964844,278.45001220703125,38359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87366783618927,1.0,0.0,0.0,3.5033180713653564,3.5033411979675293,8.189406912606501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.72265625,0.0,1392.9622802734375,1895.4371337890625,0.0,3157.2138671875,0.8746694922447205,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697442173957825,0.3685842752456665,0.3366999924182892,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930553793907166,0.5831629633903503,0.5559976100921631,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573823809623718,0.7067167162895203,0.4953863322734833,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318809866905212,0.4682661890983581,0.4481173753738403,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775922179222107,0.248574748635292,1.1450093984603882,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.18829345703125,284.91082763671875,1.0,0.694126307964325,0.3429760634899139,0.3429760634899139,1.0,1.0,-3.5804102420806885,0.908392369747162,2.672017812728882,0.1013800352811813,0.8451219797134399,0.8451219797134399,0.0,245.3214569091797,251.0,69858.0078125,0.0,4118.41748046875,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.5420227050781,293.1499938964844,293.1499938964844,278.45001220703125,38359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87366783618927,1.0,0.0,0.0,3.5033180713653564,3.5033411979675293,8.189406912606501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.72265625,0.0,1392.9622802734375,1895.4371337890625,0.0,3157.2138671875,0.8746694922447205,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.767015278339386,0.367953896522522,0.3361365497112274,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896915912628174,0.5819474458694458,0.554846465587616,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554019570350648,0.7090142369270325,0.4969343543052673,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293258547782898,0.4677886366844177,0.4476828575134277,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.675447940826416,0.2484838366508484,1.144977331161499,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.9881896972656,1.0,0.6954641342163086,0.3427733480930328,0.3427733480930328,1.0,1.0,-3.579644203186035,0.9075078368186952,2.672136306762696,0.1006634011864662,0.9180529117584229,0.9180529117584229,0.0,248.19744873046875,254.0,69188.5546875,0.0,4134.00244140625,1.0,278.4412536621094,283.02618408203125,298.9184875488281,303.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,33832.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680540919303894,1.0,0.0,0.0,3.6073732376098633,3.607396364212036,8.683112469043408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.146484375,0.0,1470.2279052734375,1895.4371337890625,0.0,3104.556640625,0.89417564868927,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.767015278339386,0.367953896522522,0.3361365497112274,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896915912628174,0.5819474458694458,0.554846465587616,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554019570350648,0.7090142369270325,0.4969343543052673,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293258547782898,0.4677886366844177,0.4476828575134277,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.675447940826416,0.2484838366508484,1.144977331161499,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.9881896972656,1.0,0.6954641342163086,0.3427733480930328,0.3427733480930328,1.0,1.0,-3.579644203186035,0.9075078368186952,2.672136306762696,0.1006634011864662,0.9180529117584229,0.9180529117584229,0.0,248.19744873046875,254.0,69188.5546875,0.0,4134.00244140625,1.0,278.4412536621094,283.02618408203125,298.9184875488281,303.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,33832.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680540919303894,1.0,0.0,0.0,3.6073732376098633,3.607396364212036,8.683112469043408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.146484375,0.0,1470.2279052734375,1895.4371337890625,0.0,3104.556640625,0.89417564868927,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631046175956726,0.3662567138671875,0.3349844813346863,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.885096549987793,0.5796290040016174,0.5530758500099182,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519094228744508,0.7098304629325867,0.497834712266922,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257072567939758,0.4663636088371277,0.4467206001281738,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722301840782166,0.2477302849292755,1.1431363821029663,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.909423828125,1.0,0.6965328454971313,0.3425706326961517,0.3425706326961517,1.0,1.0,-3.573849439620972,0.9050894975662231,2.668760061264038,0.0997146368026733,0.84013432264328,0.84013432264328,0.0,251.9095458984375,257.0,69511.3828125,0.0,4141.45703125,1.0,278.15869140625,282.92755126953125,298.921875,303.4696044921875,293.1499938964844,293.1499938964844,278.45001220703125,38492.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745664358139038,1.0,0.0,0.0,3.48409390449524,3.484116792678833,8.099776209746778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1806640625,0.0,1374.1053466796875,1895.4371337890625,0.0,3165.640869140625,0.8705039024353027,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631046175956726,0.3662567138671875,0.3349844813346863,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.885096549987793,0.5796290040016174,0.5530758500099182,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519094228744508,0.7098304629325867,0.497834712266922,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257072567939758,0.4663636088371277,0.4467206001281738,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722301840782166,0.2477302849292755,1.1431363821029663,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.909423828125,1.0,0.6965328454971313,0.3425706326961517,0.3425706326961517,1.0,1.0,-3.573849439620972,0.9050894975662231,2.668760061264038,0.0997146368026733,0.84013432264328,0.84013432264328,0.0,251.9095458984375,257.0,69511.3828125,0.0,4141.45703125,1.0,278.15869140625,282.92755126953125,298.921875,303.4696044921875,293.1499938964844,293.1499938964844,278.45001220703125,38492.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745664358139038,1.0,0.0,0.0,3.48409390449524,3.484116792678833,8.099776209746778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1806640625,0.0,1374.1053466796875,1895.4371337890625,0.0,3165.640869140625,0.8705039024353027,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612823247909546,0.3657423257827759,0.3344150483608246,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829378485679626,0.5788012146949768,0.5521801710128784,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503133296966552,0.7107160091400146,0.4983088076114654,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239912390708923,0.4658987820148468,0.4462019205093384,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706517934799194,0.2474381178617477,1.141812086105347,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8374328613281,297.1783447265625,285.00714111328125,1.0,0.6969556212425232,0.3424692749977112,0.3424692749977112,1.0,1.0,-3.570435047149658,0.9037287831306458,2.666706323623657,0.0990779027342796,0.909448266029358,0.909448266029358,0.0,253.6214141845703,257.0,68697.8515625,0.0,4142.947265625,1.0,278.3976745605469,283.0429992675781,298.866943359375,303.24395751953125,293.1499938964844,293.1499938964844,278.45001220703125,34085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695451617240906,1.0,0.0,0.0,3.5323312282562256,3.53235387802124,8.325611702275637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.6435546875,0.0,1392.2933349609375,1895.4371337890625,0.0,3118.544189453125,0.8791447281837463,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7599217295646667,0.3652532398700714,0.3340698778629303,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812626600265503,0.5780121088027954,0.5515333414077759,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492631554603576,0.7115795612335205,0.4990071952342987,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226818442344666,0.465474784374237,0.4458859264850616,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694443225860596,0.2471759468317031,1.1409655809402466,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,297.83221435546875,297.1773986816406,284.9829406738281,1.0,0.6974427103996277,0.3423961699008941,0.3423961699008941,1.0,1.0,-3.56868314743042,0.9029561877250672,2.665726900100708,0.0987094044685363,0.90875905752182,0.90875905752182,0.0,255.04576110839844,260.0,68756.1171875,0.0,4147.03466796875,1.0,278.4418640136719,283.0269470214844,298.8656921386719,303.2880249023437,293.1499938964844,293.1499938964844,278.1499938964844,33930.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683868646621704,1.0,0.0,0.0,3.5848958492279053,3.584918975830078,8.575242418373819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.62109375,0.0,1446.7269287109375,1895.4371337890625,0.0,3107.67822265625,0.8889258503913879,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560202479362488,0.3633516728878021,0.3327111899852752,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766887187957764,0.5754619240760803,0.5495193004608154,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.94556325674057,0.7119625210762024,0.499594122171402,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189835548400879,0.463801622390747,0.4446642100811004,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666054368019104,0.2461306005716323,1.137673020362854,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.814208984375,297.1658935546875,284.909423828125,1.0,0.6981177926063538,0.3422499597072601,0.3422499597072601,1.0,1.0,-3.559910297393799,0.8998152017593384,2.660094976425171,0.0976768285036087,0.8331335783004761,0.8331335783004761,0.0,258.6988220214844,263.0,68966.4296875,0.0,4146.2626953125,1.0,278.158935546875,282.9345703125,298.870361328125,303.3833923339844,293.1499938964844,293.1499938964844,278.45001220703125,38635.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745067715644836,1.0,0.0,0.0,3.4516024589538574,3.451625108718872,7.94940945070266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.8466796875,0.0,1342.0914306640625,1895.4371337890625,0.0,3165.081298828125,0.8634454607963562,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560202479362488,0.3633516728878021,0.3327111899852752,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766887187957764,0.5754619240760803,0.5495193004608154,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.94556325674057,0.7119625210762024,0.499594122171402,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189835548400879,0.463801622390747,0.4446642100811004,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666054368019104,0.2461306005716323,1.137673020362854,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.814208984375,297.1658935546875,284.909423828125,1.0,0.6981177926063538,0.3422499597072601,0.3422499597072601,1.0,1.0,-3.559910297393799,0.8998152017593384,2.660094976425171,0.0976768285036087,0.8331335783004761,0.8331335783004761,0.0,258.6988220214844,263.0,68966.4296875,0.0,4146.2626953125,1.0,278.158935546875,282.9345703125,298.870361328125,303.3833923339844,293.1499938964844,293.1499938964844,278.45001220703125,38635.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745067715644836,1.0,0.0,0.0,3.4516024589538574,3.451625108718872,7.94940945070266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.8466796875,0.0,1342.0914306640625,1895.4371337890625,0.0,3165.081298828125,0.8634454607963562,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529304027557373,0.362177699804306,0.331647664308548,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729721307754517,0.5736508369445801,0.5477985143661499,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.942865788936615,0.713370144367218,0.5005233287811279,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159539699554443,0.462717056274414,0.443644106388092,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632360219955444,0.2453605532646179,1.134489893913269,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6987062692642212,0.3421037495136261,0.3421037495136261,1.0,1.0,-3.552616596221924,0.8971325755119324,2.6554839611053467,0.0965890511870384,0.8995258808135986,0.8995258808135986,0.0,261.70654296875,266.0,68175.3671875,0.0,4145.4453125,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.2005310058594,293.1499938964844,293.1499938964844,278.75,34123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680435419082642,1.0,0.0,0.0,3.548271417617798,3.548294305801392,8.400922979490133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.83984375,0.0,1409.2598876953125,1895.4371337890625,0.0,3104.45751953125,0.8810905814170837,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529304027557373,0.362177699804306,0.331647664308548,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729721307754517,0.5736508369445801,0.5477985143661499,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.942865788936615,0.713370144367218,0.5005233287811279,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159539699554443,0.462717056274414,0.443644106388092,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632360219955444,0.2453605532646179,1.134489893913269,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6987062692642212,0.3421037495136261,0.3421037495136261,1.0,1.0,-3.552616596221924,0.8971325755119324,2.6554839611053467,0.0965890511870384,0.8995258808135986,0.8995258808135986,0.0,261.70654296875,266.0,68175.3671875,0.0,4145.4453125,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.2005310058594,293.1499938964844,293.1499938964844,278.75,34123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680435419082642,1.0,0.0,0.0,3.548271417617798,3.548294305801392,8.400922979490133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.83984375,0.0,1409.2598876953125,1895.4371337890625,0.0,3104.45751953125,0.8810905814170837,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502670884132385,0.3610906898975372,0.3307922482490539,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697170615196228,0.571966826915741,0.5463363528251648,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406371116638184,0.7148352861404419,0.5016323328018188,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132952451705933,0.4617647528648376,0.4428606629371643,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608132123947144,0.2446875125169754,1.132005214691162,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913818359375,297.1609191894531,285.0204467773437,1.0,0.6994247436523438,0.3420363366603851,0.3420363366603851,1.0,1.0,-3.5472307205200195,0.8952705264091492,2.6519603729248047,0.095959722995758,0.98279470205307,0.98279470205307,0.0,264.5075988769531,269.0,67731.5390625,0.0,4148.3447265625,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1397399902344,293.1499938964844,293.1499938964844,278.45001220703125,31865.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641616106033325,1.0,0.0,0.0,3.718593835830689,3.7186179161071777,9.226793054040172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4326171875,0.0,1579.3104248046875,1895.4371337890625,0.0,3068.04052734375,0.917455554008484,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502670884132385,0.3610906898975372,0.3307922482490539,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697170615196228,0.571966826915741,0.5463363528251648,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406371116638184,0.7148352861404419,0.5016323328018188,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132952451705933,0.4617647528648376,0.4428606629371643,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608132123947144,0.2446875125169754,1.132005214691162,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913818359375,297.1609191894531,285.0204467773437,1.0,0.6994247436523438,0.3420363366603851,0.3420363366603851,1.0,1.0,-3.5472307205200195,0.8952705264091492,2.6519603729248047,0.095959722995758,0.98279470205307,0.98279470205307,0.0,264.5075988769531,269.0,67731.5390625,0.0,4148.3447265625,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1397399902344,293.1499938964844,293.1499938964844,278.45001220703125,31865.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641616106033325,1.0,0.0,0.0,3.718593835830689,3.7186179161071777,9.226793054040172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4326171875,0.0,1579.3104248046875,1895.4371337890625,0.0,3068.04052734375,0.917455554008484,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463595867156982,0.3587622344493866,0.3291674852371216,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8651801347732544,0.5689829587936401,0.5440509915351868,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366098642349244,0.7144092321395874,0.5017730593681335,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.809380292892456,0.4596967995166778,0.4413860142230987,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6573731303215027,0.2433326244354248,1.1276894807815552,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.770751953125,297.1461486816406,284.8886108398437,1.0,0.699786901473999,0.341971606016159,0.341971606016159,1.0,1.0,-3.535744428634644,0.8915616273880005,2.644182682037353,0.0950118973851203,0.8689403533935547,0.8689403533935547,0.0,268.2129211425781,269.0,68266.96875,0.0,4140.7568359375,1.0,278.4584350585937,282.95281982421875,298.81182861328125,303.2799987792969,293.1499938964844,293.1499938964844,278.45001220703125,38382.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730501532554626,1.0,0.0,0.0,3.629159450531006,3.629183769226074,8.78831087902654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.0810546875,0.0,1527.828369140625,1895.4371337890625,0.0,3151.42041015625,0.9023216366767884,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.746176540851593,0.3586708307266235,0.3290835320949554,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649700880050659,0.5688621997833252,0.5439362525939941,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9364150762557985,0.7144030332565308,0.5017628073692322,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8091932535171509,0.4596115350723266,0.4413067996501922,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6572094559669495,0.2432729452848434,1.1274482011795044,284.8888244628906,284.95001220703125,299.6107177734375,295.78326416015625,297.7699279785156,297.1455993652344,284.88970947265625,1.0,0.6997886896133423,0.3419688940048218,0.3419688940048218,1.0,1.0,-3.535107374191284,0.891359269618988,2.6437482833862305,0.094950757920742,0.8681378960609436,0.8681378960609436,0.0,268.3770446777344,272.0,68242.3515625,0.0,4140.087890625,1.0,278.45733642578125,282.9540100097656,298.8089294433594,303.2732238769531,293.1499938964844,293.1499938964844,278.75,38356.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730716109275818,1.0,0.0,0.0,3.625955581665039,3.625979661941528,8.77280058375618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.1171875,0.0,1524.0960693359375,1895.4371337890625,0.0,3151.6220703125,0.9016056656837464,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442442774772644,0.3578729331493377,0.3282111883163452,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627176880836487,0.5677077770233154,0.5426842570304871,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344680905342102,0.7148247957229614,0.5018461346626282,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071756958961487,0.4588370621204376,0.4404565393924713,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554325222969055,0.2426837086677551,1.124698519706726,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626342773437,297.1425476074219,284.9984741210937,1.0,0.6998307704925537,0.3419351875782013,0.3419351875782013,1.0,1.0,-3.5283145904541016,0.8891876339912415,2.639127016067505,0.0942304581403732,0.9395356178283693,0.9395356178283693,0.0,270.1429443359375,272.0,67263.9453125,0.0,4133.0625,1.0,278.70098876953125,283.08184814453125,298.7480163574219,303.0348205566406,293.1499938964844,293.1499938964844,278.75,34381.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680620193481445,1.0,0.0,0.0,3.66543960571289,3.665463447570801,8.964899507191149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.125,0.0,1538.2529296875,1895.4371337890625,0.0,3104.630859375,0.9090205430984496,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428962588310242,0.357202410697937,0.3276622295379638,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610798120498657,0.5666968822479248,0.5417846441268921,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9333046078681946,0.7153828144073486,0.5022846460342407,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057112097740173,0.4581959247589111,0.4398970007896423,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541321873664856,0.2421856224536895,1.1226718425750732,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7566833496094,297.1412658691406,284.97955322265625,1.0,0.6999728083610535,0.3419364690780639,0.3419364690780639,1.0,1.0,-3.523986577987671,0.8878674507141113,2.6361188888549805,0.0938622951507568,0.9416117072105408,0.9416117072105408,0.0,271.4919738769531,275.0,67262.2265625,0.0,4129.93798828125,1.0,278.7430419921875,283.0710754394531,298.7435913085937,303.0697021484375,293.1499938964844,293.1499938964844,278.45001220703125,34048.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667183518409729,1.0,0.0,0.0,3.7156128883361816,3.71563720703125,9.212005238623532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.9609375,0.0,1592.5377197265625,1895.4371337890625,0.0,3092.025390625,0.918386161327362,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392678260803223,0.354927510023117,0.3259775638580322,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568475842475891,0.5636985301971436,0.5393572449684143,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296114444732666,0.7151206731796265,0.5024370551109314,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.801811695098877,0.4561022520065307,0.4382808804512024,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508137583732605,0.2407077997922897,1.1174025535583496,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000482082366943,0.3419390618801117,0.3419390618801117,1.0,1.0,-3.510949850082397,0.8838988542556763,2.627050876617432,0.0929438322782516,0.8505704402923584,0.8505704402923584,0.0,274.93951416015625,278.0,67426.609375,0.0,4116.83349609375,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595458984375,293.1499938964844,293.1499938964844,278.75,39224.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728533983230591,1.0,0.0,0.0,3.5693817138671875,3.5694055557250977,8.50118169637426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8779296875,0.0,1468.90771484375,1895.4371337890625,0.0,3149.5751953125,0.8900309801101685,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392678260803223,0.354927510023117,0.3259775638580322,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568475842475891,0.5636985301971436,0.5393572449684143,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296114444732666,0.7151206731796265,0.5024370551109314,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.801811695098877,0.4561022520065307,0.4382808804512024,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508137583732605,0.2407077997922897,1.1174025535583496,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000482082366943,0.3419390618801117,0.3419390618801117,1.0,1.0,-3.510949850082397,0.8838988542556763,2.627050876617432,0.0929438322782516,0.8505704402923584,0.8505704402923584,0.0,274.93951416015625,278.0,67426.609375,0.0,4116.83349609375,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595458984375,293.1499938964844,293.1499938964844,278.75,39224.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728533983230591,1.0,0.0,0.0,3.5693817138671875,3.5694055557250977,8.50118169637426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8779296875,0.0,1468.90771484375,1895.4371337890625,0.0,3149.5751953125,0.8900309801101685,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364177107810974,0.3535190522670746,0.3246584236621856,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534485101699829,0.5615880489349365,0.537304699420929,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270050525665284,0.7161130309104919,0.5030286908149719,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986781597137451,0.4547368586063385,0.4369504749774933,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480833888053894,0.2396084070205688,1.1125856637954712,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1271057128906,284.98394775390625,1.0,0.7001331448554993,0.3419416546821594,0.3419416546821594,1.0,1.0,-3.5002036094665527,0.8806346654891968,2.619569063186645,0.0920190215110778,0.9252358078956604,0.9252358078956604,0.0,277.7290954589844,281.0,66475.8203125,0.0,4105.775390625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.96405029296875,293.1499938964844,293.1499938964844,278.45001220703125,34239.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654769062995911,1.0,0.0,0.0,3.6580638885498047,3.658087730407715,8.928856800594076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.0380859375,0.0,1528.955810546875,1895.4371337890625,0.0,3080.379638671875,0.9058467745780944,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364177107810974,0.3535190522670746,0.3246584236621856,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534485101699829,0.5615880489349365,0.537304699420929,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270050525665284,0.7161130309104919,0.5030286908149719,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986781597137451,0.4547368586063385,0.4369504749774933,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480833888053894,0.2396084070205688,1.1125856637954712,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1271057128906,284.98394775390625,1.0,0.7001331448554993,0.3419416546821594,0.3419416546821594,1.0,1.0,-3.5002036094665527,0.8806346654891968,2.619569063186645,0.0920190215110778,0.9252358078956604,0.9252358078956604,0.0,277.7290954589844,281.0,66475.8203125,0.0,4105.775390625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.96405029296875,293.1499938964844,293.1499938964844,278.45001220703125,34239.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654769062995911,1.0,0.0,0.0,3.6580638885498047,3.658087730407715,8.928856800594076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.0380859375,0.0,1528.955810546875,1895.4371337890625,0.0,3080.379638671875,0.9058467745780944,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329683303833008,0.3512256741523742,0.3229573667049408,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.849454402923584,0.5585616230964661,0.5348523259162903,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234817624092102,0.7157453894615173,0.5031099915504456,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949366569519043,0.4526240825653076,0.4353178739547729,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.644936740398407,0.2380882352590561,1.1071207523345947,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.11627197265625,284.9051208496094,1.0,0.7001346945762634,0.342010498046875,0.342010498046875,1.0,1.0,-3.486776828765869,0.8767434358596802,2.6100335121154785,0.0912677869200706,0.8421028852462769,0.8421028852462769,0.0,281.09246826171875,269.0,66611.34375,0.0,4091.261962890625,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0566711425781,293.1499938964844,293.1499938964844,278.75,39209.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713293671607971,1.0,0.0,0.0,3.5119175910949707,3.511940717697144,8.229660011238593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.783203125,0.0,1408.009521484375,1895.4371337890625,0.0,3135.28076171875,0.877417802810669,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329683303833008,0.3512256741523742,0.3229573667049408,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.849454402923584,0.5585616230964661,0.5348523259162903,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234817624092102,0.7157453894615173,0.5031099915504456,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949366569519043,0.4526240825653076,0.4353178739547729,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.644936740398407,0.2380882352590561,1.1071207523345947,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.11627197265625,284.9051208496094,1.0,0.7001346945762634,0.342010498046875,0.342010498046875,1.0,1.0,-3.486776828765869,0.8767434358596802,2.6100335121154785,0.0912677869200706,0.8421028852462769,0.8421028852462769,0.0,281.09246826171875,269.0,66611.34375,0.0,4091.261962890625,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0566711425781,293.1499938964844,293.1499938964844,278.75,39209.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713293671607971,1.0,0.0,0.0,3.5119175910949707,3.511940717697144,8.229660011238593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.783203125,0.0,1408.009521484375,1895.4371337890625,0.0,3135.28076171875,0.877417802810669,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338334918022156,0.3497348725795746,0.3213165402412414,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.850658655166626,0.5563387274742126,0.5324406623840332,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268851280212402,0.7165359258651733,0.5033761858940125,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963217496871948,0.4511697292327881,0.4336472451686859,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455893516540527,0.2369113266468048,1.1007025241851809,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960024833679199,0.3420793414115906,0.3420793414115906,1.0,1.0,-3.4724905490875244,0.8725985884666443,2.599891901016236,0.0903155207633972,0.9115078449249268,0.9115078449249268,0.0,276.8734436035156,257.0,65678.375,0.0,4029.6669921875,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86480712890625,293.1499938964844,293.1499938964844,278.45001220703125,34240.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638345003128052,1.0,0.0,0.0,3.606010913848877,3.606034278869629,8.676556149112002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.259765625,0.0,1471.769287109375,1895.4371337890625,0.0,3064.97216796875,0.8940848112106323,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338334918022156,0.3497348725795746,0.3213165402412414,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.850658655166626,0.5563387274742126,0.5324406623840332,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268851280212402,0.7165359258651733,0.5033761858940125,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963217496871948,0.4511697292327881,0.4336472451686859,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455893516540527,0.2369113266468048,1.1007025241851809,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960024833679199,0.3420793414115906,0.3420793414115906,1.0,1.0,-3.4724905490875244,0.8725985884666443,2.599891901016236,0.0903155207633972,0.9115078449249268,0.9115078449249268,0.0,276.8734436035156,257.0,65678.375,0.0,4029.6669921875,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86480712890625,293.1499938964844,293.1499938964844,278.45001220703125,34240.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638345003128052,1.0,0.0,0.0,3.606010913848877,3.606034278869629,8.676556149112002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.259765625,0.0,1471.769287109375,1895.4371337890625,0.0,3064.97216796875,0.8940848112106323,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7350518107414246,0.3486088216304779,0.3203995823860168,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522458076477051,0.5548288226127625,0.5311322808265686,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298582673072816,0.7163007855415344,0.50337153673172,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979952692985535,0.4501272141933441,0.4327331483364105,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466688513755798,0.236168622970581,1.0972750186920166,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6868896484375,297.1098022460937,284.869140625,1.0,0.6931939721107483,0.3421137630939483,0.3421137630939483,1.0,1.0,-3.464593410491944,0.8702898025512695,2.594303607940674,0.0898741632699966,0.8262109756469727,0.8262109756469727,0.0,273.2851257324219,257.0,66172.25,0.0,3988.372802734375,1.0,278.4996032714844,282.9698181152344,298.6759948730469,303.0504150390625,293.1499938964844,293.1499938964844,278.45001220703125,39319.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688781261444092,1.0,0.0,0.0,3.5376291275024414,3.5376524925231934,8.350604048246169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.5712890625,0.0,1435.78076171875,1895.4371337890625,0.0,3112.286376953125,0.8802579641342163,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362478971481323,0.347457081079483,0.3191972970962524,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538884520530701,0.5532710552215576,0.5294995307922363,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9328849911689758,0.7160497903823853,0.5030399560928345,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997108101844788,0.4490309655666351,0.4315433204174042,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6477654576301575,0.2353735268115997,1.0930547714233398,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778564453125,297.104736328125,284.90625,1.0,0.6899193525314331,0.3421950340270996,0.3421950340270996,1.0,1.0,-3.454278945922852,0.8673802018165588,2.586898803710937,0.0893069729208946,0.831227719783783,0.831227719783783,0.0,269.3355407714844,245.0,65707.9921875,0.0,3939.053466796875,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.9504699707031,293.1499938964844,293.1499938964844,278.75,39190.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694553375244141,1.0,0.0,0.0,3.454557418823242,3.454580307006836,7.963026291690767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8955078125,0.0,1348.997314453125,1895.4371337890625,0.0,3117.701416015625,0.8647381663322449,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406163215637207,0.3459841012954712,0.317371666431427,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594124913215637,0.5510064363479614,0.5268364548683167,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418351054191588,0.7167118191719055,0.503064751625061,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052999973297119,0.4475576877593994,0.4296401739120483,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516262888908386,0.2342053800821304,1.0856246948242188,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788513183594,1.0,0.6828336119651794,0.3423576056957245,0.3423576056957245,1.0,1.0,-3.4376778602600098,0.8628095388412476,2.574868440628052,0.0884048044681549,0.8960585594177246,0.8960585594177246,0.0,259.3316650390625,233.0,64760.875,0.0,3838.8388671875,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.7572021484375,293.1499938964844,293.1499938964844,279.04998779296875,34333.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616687059402466,1.0,0.0,0.0,3.5465478897094727,3.546570539474488,8.392763106712664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6328125,0.0,1408.97509765625,1895.4371337890625,0.0,3044.65625,0.8808254599571228,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406163215637207,0.3459841012954712,0.317371666431427,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594124913215637,0.5510064363479614,0.5268364548683167,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418351054191588,0.7167118191719055,0.503064751625061,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052999973297119,0.4475576877593994,0.4296401739120483,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516262888908386,0.2342053800821304,1.0856246948242188,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788513183594,1.0,0.6828336119651794,0.3423576056957245,0.3423576056957245,1.0,1.0,-3.4376778602600098,0.8628095388412476,2.574868440628052,0.0884048044681549,0.8960585594177246,0.8960585594177246,0.0,259.3316650390625,233.0,64760.875,0.0,3838.8388671875,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.7572021484375,293.1499938964844,293.1499938964844,279.04998779296875,34333.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616687059402466,1.0,0.0,0.0,3.5465478897094727,3.546570539474488,8.392763106712664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6328125,0.0,1408.97509765625,1895.4371337890625,0.0,3044.65625,0.8808254599571228,1.0,0.0,3.0,1.0,0.0
