time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463931441307068,0.3446647822856903,0.3157871067523956,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666107654571533,0.5489248037338257,0.5244550108909607,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524823427200316,0.7174804210662842,0.5032931566238403,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122578263282776,0.4462750554084778,0.4279995858669281,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568307280540466,0.233206957578659,1.079070806503296,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.01922607421875,1.0,0.6753933429718018,0.3425201773643493,0.3425201773643493,1.0,1.0,-3.423325538635254,0.8589170575141907,2.564408540725708,0.0877467989921569,0.9794623255729676,0.9794623255729676,0.0,248.17999267578125,221.0,64150.265625,0.0,3738.290771484375,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68707275390625,293.1499938964844,293.1499938964844,278.75,31929.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565562963485718,1.0,0.0,0.0,3.7140612602233887,3.714085102081299,9.204313755617476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7197265625,0.0,1574.625244140625,1895.4371337890625,0.0,2996.712158203125,0.916464865207672,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463931441307068,0.3446647822856903,0.3157871067523956,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666107654571533,0.5489248037338257,0.5244550108909607,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524823427200316,0.7174804210662842,0.5032931566238403,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122578263282776,0.4462750554084778,0.4279995858669281,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568307280540466,0.233206957578659,1.079070806503296,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.01922607421875,1.0,0.6753933429718018,0.3425201773643493,0.3425201773643493,1.0,1.0,-3.423325538635254,0.8589170575141907,2.564408540725708,0.0877467989921569,0.9794623255729676,0.9794623255729676,0.0,248.17999267578125,221.0,64150.265625,0.0,3738.290771484375,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68707275390625,293.1499938964844,293.1499938964844,278.75,31929.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565562963485718,1.0,0.0,0.0,3.7140612602233887,3.714085102081299,9.204313755617476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7197265625,0.0,1574.625244140625,1895.4371337890625,0.0,2996.712158203125,0.916464865207672,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515189051628113,0.3420890867710113,0.3134001791477203,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732548356056213,0.5454923510551453,0.521181046962738,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.961821973323822,0.7163263559341431,0.5025265216827393,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183625340461731,0.443854957818985,0.4256287217140198,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616151928901672,0.2315496802330017,1.0707050561904907,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.8862609863281,1.0,0.6673492193222046,0.3427755236625671,0.3427755236625671,1.0,1.0,-3.40269422531128,0.8533616662025452,2.549332618713379,0.0869878828525543,0.860832154750824,0.860832154750824,0.0,237.58517456054688,209.0,64497.80859375,0.0,3626.70654296875,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8135681152344,293.1499938964844,293.1499938964844,279.04998779296875,38797.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653689026832581,1.0,0.0,0.0,3.605899572372437,3.605923652648926,8.676019547237956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2861328125,0.0,1505.332763671875,1895.4371337890625,0.0,3079.365966796875,0.8975715041160583,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515189051628113,0.3420890867710113,0.3134001791477203,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732548356056213,0.5454923510551453,0.521181046962738,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.961821973323822,0.7163263559341431,0.5025265216827393,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183625340461731,0.443854957818985,0.4256287217140198,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616151928901672,0.2315496802330017,1.0707050561904907,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.8862609863281,1.0,0.6673492193222046,0.3427755236625671,0.3427755236625671,1.0,1.0,-3.40269422531128,0.8533616662025452,2.549332618713379,0.0869878828525543,0.860832154750824,0.860832154750824,0.0,237.58517456054688,209.0,64497.80859375,0.0,3626.70654296875,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8135681152344,293.1499938964844,293.1499938964844,279.04998779296875,38797.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653689026832581,1.0,0.0,0.0,3.605899572372437,3.605923652648926,8.676019547237956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2861328125,0.0,1505.332763671875,1895.4371337890625,0.0,3079.365966796875,0.8975715041160583,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582217454910278,0.3404695391654968,0.3113090395927429,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816620111465454,0.5430027842521667,0.5181639194488525,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725228548049928,0.7166301012039185,0.5021604299545288,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257696032524109,0.4421878159046173,0.4234188795089721,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676424145698547,0.230251058936119,1.062289118766785,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9765014648437,1.0,0.6589615345001221,0.3430308997631073,0.3430308997631073,1.0,1.0,-3.38332200050354,0.8482004404067993,2.5351216793060303,0.0860828012228012,0.932292103767395,0.932292103767395,0.0,226.05181884765625,197.0,63402.0390625,0.0,3513.938720703125,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6025085449219,293.1499938964844,293.1499938964844,278.75,34280.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579042553901672,1.0,0.0,0.0,3.690420389175415,3.690444469451904,9.087510761673911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.2158203125,0.0,1565.5948486328125,1895.4371337890625,0.0,3009.351318359375,0.9130675792694092,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582217454910278,0.3404695391654968,0.3113090395927429,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816620111465454,0.5430027842521667,0.5181639194488525,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725228548049928,0.7166301012039185,0.5021604299545288,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257696032524109,0.4421878159046173,0.4234188795089721,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676424145698547,0.230251058936119,1.062289118766785,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9765014648437,1.0,0.6589615345001221,0.3430308997631073,0.3430308997631073,1.0,1.0,-3.38332200050354,0.8482004404067993,2.5351216793060303,0.0860828012228012,0.932292103767395,0.932292103767395,0.0,226.05181884765625,197.0,63402.0390625,0.0,3513.938720703125,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6025085449219,293.1499938964844,293.1499938964844,278.75,34280.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579042553901672,1.0,0.0,0.0,3.690420389175415,3.690444469451904,9.087510761673911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.2158203125,0.0,1565.5948486328125,1895.4371337890625,0.0,3009.351318359375,0.9130675792694092,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619426250457764,0.3393231332302093,0.3102920651435852,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862829208374023,0.5414126515388489,0.5166915059089661,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779122471809388,0.7161998748779297,0.5019656419754028,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297908902168274,0.441081166267395,0.4223568141460418,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710091829299927,0.2294698655605316,1.0582740306854248,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6180419921875,297.0867614746094,284.8549499511719,1.0,0.6547397971153259,0.3431585729122162,0.3431585729122162,1.0,1.0,-3.3739938735961914,0.8457195162773132,2.5282742977142334,0.085777997970581,0.8394635319709778,0.8394635319709778,0.0,220.2476043701172,197.0,63951.0625,0.0,3458.614990234375,1.0,278.7972412109375,283.0154724121094,298.55908203125,302.78765869140625,293.1499938964844,293.1499938964844,278.75,39243.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631194233894348,1.0,0.0,0.0,3.624582052230835,3.6246063709259033,8.766155019657162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.5283203125,0.0,1529.1749267578125,1895.4371337890625,0.0,3058.26416015625,0.8995168209075928,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653133273124695,0.3381220996379852,0.3089973032474518,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905526995658875,0.5397506356239319,0.5149073600769043,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826875925064088,0.7157096266746521,0.5014330148696899,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335034251213074,0.4399008154869079,0.4210333526134491,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6740929484367371,0.2286235839128494,1.0535598993301392,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094055175781,297.0819396972656,284.8949584960937,1.0,0.6503570675849915,0.3433409035205841,0.3433409035205841,1.0,1.0,-3.362390518188477,0.8426937460899353,2.5196967124938965,0.085381731390953,0.8401231169700623,0.8401231169700623,0.0,214.7207489013672,185.0,63406.09765625,0.0,3399.923095703125,1.0,278.7579040527344,283.0543518066406,298.5318603515625,302.6830139160156,293.1499938964844,293.1499938964844,279.04998779296875,39685.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636932373046875,1.0,0.0,0.0,3.5260543823242188,3.52607798576355,8.296049713862885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1669921875,0.0,1426.23486328125,1895.4371337890625,0.0,3063.64697265625,0.8809319734573364,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743870615959167,0.3366324305534363,0.3070625960826874,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015672206878662,0.5373773574829102,0.5120380520820618,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936596155166626,0.7160615921020508,0.5011568069458008,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843091607093811,0.4383416473865509,0.4189501106739044,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821736097335815,0.2273878902196884,1.0454143285751345,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.6416686177253723,0.3437055647373199,0.3437055647373199,1.0,1.0,-3.343971967697144,0.8381310105323792,2.505841016769409,0.0848796665668487,0.9114906191825868,0.9114906191825868,0.0,202.7149658203125,173.0,62372.96875,0.0,3289.08740234375,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4814147949219,293.1499938964844,293.1499938964844,278.75,34378.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550605177879333,1.0,0.0,0.0,3.613447666168213,3.613471031188965,8.71238057698065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.025390625,0.0,1480.8731689453125,1895.4371337890625,0.0,2982.689453125,0.8959013223648071,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743870615959167,0.3366324305534363,0.3070625960826874,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015672206878662,0.5373773574829102,0.5120380520820618,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936596155166626,0.7160615921020508,0.5011568069458008,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843091607093811,0.4383416473865509,0.4189501106739044,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821736097335815,0.2273878902196884,1.0454143285751345,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.6416686177253723,0.3437055647373199,0.3437055647373199,1.0,1.0,-3.343971967697144,0.8381310105323792,2.505841016769409,0.0848796665668487,0.9114906191825868,0.9114906191825868,0.0,202.7149658203125,173.0,62372.96875,0.0,3289.08740234375,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4814147949219,293.1499938964844,293.1499938964844,278.75,34378.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550605177879333,1.0,0.0,0.0,3.613447666168213,3.613471031188965,8.71238057698065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.025390625,0.0,1480.8731689453125,1895.4371337890625,0.0,2982.689453125,0.8959013223648071,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826042771339417,0.3343209028244018,0.304824948310852,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120008945465088,0.5341452360153198,0.5088449716567993,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153922915458679,0.4950683116912842,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519922494888306,0.4360766112804413,0.416630744934082,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895545125007629,0.225773423910141,1.0369492769241333,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993225097656,1.0,0.6325366497039795,0.3440702259540558,0.3440702259540558,1.0,1.0,-3.318106174468994,0.8312376737594604,2.486868381500244,0.084066666662693,0.8259570598602295,0.8259570598602295,0.0,192.02496337890625,161.0,62307.76953125,0.0,3169.408935546875,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5647888183594,293.1499938964844,293.1499938964844,279.04998779296875,39500.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860544741153717,1.0,0.0,0.0,3.4506239891052246,3.4506468772888184,7.944902904455375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.810546875,0.0,1347.2235107421875,1895.4371337890625,0.0,3034.114013671875,0.8639872670173645,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826042771339417,0.3343209028244018,0.304824948310852,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120008945465088,0.5341452360153198,0.5088449716567993,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153922915458679,0.4950683116912842,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519922494888306,0.4360766112804413,0.416630744934082,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895545125007629,0.225773423910141,1.0369492769241333,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993225097656,1.0,0.6325366497039795,0.3440702259540558,0.3440702259540558,1.0,1.0,-3.318106174468994,0.8312376737594604,2.486868381500244,0.084066666662693,0.8259570598602295,0.8259570598602295,0.0,192.02496337890625,161.0,62307.76953125,0.0,3169.408935546875,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5647888183594,293.1499938964844,293.1499938964844,279.04998779296875,39500.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860544741153717,1.0,0.0,0.0,3.4506239891052246,3.4506468772888184,7.944902904455375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.810546875,0.0,1347.2235107421875,1895.4371337890625,0.0,3034.114013671875,0.8639872670173645,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903451323509216,0.3326862752437591,0.3029198348522186,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223126173019408,0.5315983295440674,0.5059866309165955,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188379168510437,0.4780376851558685,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603946566581726,0.4343545436859131,0.4145666360855102,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963005065917969,0.2244292050600052,1.0290348529815674,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96856689453125,1.0,0.6221105456352234,0.3445380926132202,0.3445380926132202,1.0,1.0,-3.278968572616577,0.8205214142799377,2.458446979522705,0.0821698531508445,0.8830884695053101,0.8830884695053101,0.0,182.2111968994141,149.0,60954.65234375,0.0,3029.456787109375,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477783203125,293.1499938964844,293.1499938964844,279.3500061035156,34868.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512325882911682,1.0,0.0,0.0,3.5220935344696045,3.52211594581604,8.277420988633821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1884765625,0.0,1387.299072265625,1895.4371337890625,0.0,2946.816650390625,0.8756922483444214,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903451323509216,0.3326862752437591,0.3029198348522186,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223126173019408,0.5315983295440674,0.5059866309165955,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188379168510437,0.4780376851558685,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603946566581726,0.4343545436859131,0.4145666360855102,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963005065917969,0.2244292050600052,1.0290348529815674,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96856689453125,1.0,0.6221105456352234,0.3445380926132202,0.3445380926132202,1.0,1.0,-3.278968572616577,0.8205214142799377,2.458446979522705,0.0821698531508445,0.8830884695053101,0.8830884695053101,0.0,182.2111968994141,149.0,60954.65234375,0.0,3029.456787109375,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477783203125,293.1499938964844,293.1499938964844,279.3500061035156,34868.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512325882911682,1.0,0.0,0.0,3.5220935344696045,3.52211594581604,8.277420988633821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1884765625,0.0,1387.299072265625,1895.4371337890625,0.0,2946.816650390625,0.8756922483444214,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002483248710632,0.3311979472637176,0.3012493252754211,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355691075325012,0.5292240381240845,0.5034012198448181,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249636054039001,0.4584599435329437,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711770176887512,0.4327850639820099,0.4127322435379028,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.704970121383667,0.2232589870691299,1.0219932794570925,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.1109924316406,285.0035400390625,1.0,0.6110880374908447,0.3450059592723846,0.3450059592723846,1.0,1.0,-3.239637851715088,0.8097102642059326,2.429927587509156,0.080181136727333,0.954537272453308,0.954537272453308,0.0,171.5438232421875,137.0,59937.875,0.0,2886.547607421875,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2499084472656,293.1499938964844,293.1499938964844,279.04998779296875,32460.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439323306083679,1.0,0.0,0.0,3.6727511882781982,3.672774791717529,9.000700060823874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.298828125,0.0,1531.9788818359375,1895.4371337890625,0.0,2878.476318359375,0.9076175093650818,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002483248710632,0.3311979472637176,0.3012493252754211,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355691075325012,0.5292240381240845,0.5034012198448181,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249636054039001,0.4584599435329437,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711770176887512,0.4327850639820099,0.4127322435379028,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.704970121383667,0.2232589870691299,1.0219932794570925,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.1109924316406,285.0035400390625,1.0,0.6110880374908447,0.3450059592723846,0.3450059592723846,1.0,1.0,-3.239637851715088,0.8097102642059326,2.429927587509156,0.080181136727333,0.954537272453308,0.954537272453308,0.0,171.5438232421875,137.0,59937.875,0.0,2886.547607421875,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2499084472656,293.1499938964844,293.1499938964844,279.04998779296875,32460.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439323306083679,1.0,0.0,0.0,3.6727511882781982,3.672774791717529,9.000700060823874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.298828125,0.0,1531.9788818359375,1895.4371337890625,0.0,2878.476318359375,0.9076175093650818,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053458333015442,0.3299425840377807,0.3002079427242279,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424066543579102,0.5274932980537415,0.5018835067749023,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278763055801392,0.4484796524047851,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768829107284546,0.4315408766269684,0.4116275906562805,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094911336898804,0.2224498391151428,1.018143892288208,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.59228515625,297.1195983886719,284.8518981933594,1.0,0.6053464412689209,0.3452398777008056,0.3452398777008056,1.0,1.0,-3.2186076641082764,0.8038603663444519,2.41474723815918,0.0790959000587463,0.8476244211196899,0.8476244211196899,0.0,166.2197265625,137.0,60487.69140625,0.0,2813.520751953125,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.4497375488281,293.1499938964844,293.1499938964844,279.04998779296875,37845.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500546813011169,1.0,0.0,0.0,3.630043268203736,3.6300673484802246,8.792591188466758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3974609375,0.0,1524.8133544921875,1895.4371337890625,0.0,2935.783203125,0.8994881510734558,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.810012698173523,0.3285933434963226,0.2988260984420776,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.948803186416626,0.5256326794624329,0.4999696314334869,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308759093284607,0.4387902021408081,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8823583126068115,0.4301564991474151,0.4101734161376953,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136106491088867,0.2215420007705688,1.0133765935897827,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.59307861328125,297.12701416015625,284.8820495605469,1.0,0.5993812084197998,0.3456870317459106,0.3456870317459106,1.0,1.0,-3.1955158710479736,0.7979395389556885,2.397576332092285,0.0783694386482238,0.835666835308075,0.835666835308075,0.0,161.0363311767578,140.0,59752.3203125,0.0,2737.955810546875,1.0,279.05792236328125,283.1192321777344,298.4183349609375,302.3415222167969,293.1499938964844,293.1499938964844,279.3500061035156,39908.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851053774356842,1.0,0.0,0.0,3.514332771301269,3.514356136322021,8.240983788709855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.962890625,0.0,1415.5657958984375,1895.4371337890625,0.0,2945.1416015625,0.8783131241798401,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152762055397034,0.3269540965557098,0.2969579398632049,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.955913543701172,0.523022472858429,0.497082382440567,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378731369972229,0.4274066090583801,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887317180633545,0.4283033907413482,0.40803062915802,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718039870262146,0.2202561497688293,1.0060912370681765,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034240722656,297.1524963378906,284.97222900390625,1.0,0.5922701954841614,0.3465813100337982,0.3465813100337982,1.0,1.0,-3.1647491455078125,0.790951132774353,2.373798131942749,0.0779579803347587,0.9037122130393982,0.9037122130393982,0.0,154.90440368652344,158.0,58594.0078125,0.0,2643.026123046875,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412188291549683,1.0,0.0,0.0,3.593871116638184,3.5938942432403564,8.618233664492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.03125,0.0,1461.070556640625,1895.4371337890625,0.0,2853.10498046875,0.8916002511978149,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152762055397034,0.3269540965557098,0.2969579398632049,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.955913543701172,0.523022472858429,0.497082382440567,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378731369972229,0.4274066090583801,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887317180633545,0.4283033907413482,0.40803062915802,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718039870262146,0.2202561497688293,1.0060912370681765,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034240722656,297.1524963378906,284.97222900390625,1.0,0.5922701954841614,0.3465813100337982,0.3465813100337982,1.0,1.0,-3.1647491455078125,0.790951132774353,2.373798131942749,0.0779579803347587,0.9037122130393982,0.9037122130393982,0.0,154.90440368652344,158.0,58594.0078125,0.0,2643.026123046875,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412188291549683,1.0,0.0,0.0,3.593871116638184,3.5938942432403564,8.618233664492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.03125,0.0,1461.070556640625,1895.4371337890625,0.0,2853.10498046875,0.8916002511978149,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099685311317444,0.3246422708034515,0.2951358258724212,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490830898284912,0.5197410583496094,0.4942706823348999,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.741171658039093,0.4334432184696197,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829830288887024,0.4258997440338135,0.4060165584087372,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133638262748718,0.21868497133255,0.9999824166297911,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.15533447265625,284.9071960449219,1.0,0.5930365920066833,0.3474756181240082,0.3474756181240082,1.0,1.0,-3.156642198562622,0.7910138964653015,2.365628242492676,0.0795319825410842,0.8267017602920532,0.8267017602920532,0.0,157.1003875732422,176.0,58804.57421875,0.0,2638.82666015625,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.21295166015625,293.1499938964844,293.1499938964844,279.3500061035156,39272.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466671705245972,1.0,0.0,0.0,3.429426908493042,3.429449319839477,7.84759208727337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5869140625,0.0,1324.34423828125,1895.4371337890625,0.0,2904.06494140625,0.8594139814376831,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099685311317444,0.3246422708034515,0.2951358258724212,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490830898284912,0.5197410583496094,0.4942706823348999,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.741171658039093,0.4334432184696197,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829830288887024,0.4258997440338135,0.4060165584087372,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133638262748718,0.21868497133255,0.9999824166297911,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.15533447265625,284.9071960449219,1.0,0.5930365920066833,0.3474756181240082,0.3474756181240082,1.0,1.0,-3.156642198562622,0.7910138964653015,2.365628242492676,0.0795319825410842,0.8267017602920532,0.8267017602920532,0.0,157.1003875732422,176.0,58804.57421875,0.0,2638.82666015625,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.21295166015625,293.1499938964844,293.1499938964844,279.3500061035156,39272.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466671705245972,1.0,0.0,0.0,3.429426908493042,3.429449319839477,7.84759208727337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5869140625,0.0,1324.34423828125,1895.4371337890625,0.0,2904.06494140625,0.8594139814376831,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983464598655701,0.3229874968528747,0.2938073873519897,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338308572769164,0.5171937346458435,0.4920145571231842,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411527633666992,0.4502471387386322,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705645799636841,0.4241246581077575,0.4044915735721588,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028226852416992,0.2173381149768829,0.9950439929962158,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9974670410156,1.0,0.5987087488174438,0.348182737827301,0.348182737827301,1.0,1.0,-3.1647486686706543,0.7956251502037048,2.369123697280884,0.0821625813841819,0.9102500081062316,0.9102500081062316,0.0,164.70687866210938,194.0,58318.0546875,0.0,2695.962890625,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.05084228515625,293.1499938964844,293.1499938964844,279.04998779296875,33425.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385140299797058,1.0,0.0,0.0,3.55143141746521,3.5514540672302246,8.415892693847127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.640625,0.0,1407.5062255859375,1895.4371337890625,0.0,2827.835205078125,0.8813511729240417,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983464598655701,0.3229874968528747,0.2938073873519897,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338308572769164,0.5171937346458435,0.4920145571231842,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411527633666992,0.4502471387386322,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705645799636841,0.4241246581077575,0.4044915735721588,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028226852416992,0.2173381149768829,0.9950439929962158,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9974670410156,1.0,0.5987087488174438,0.348182737827301,0.348182737827301,1.0,1.0,-3.1647486686706543,0.7956251502037048,2.369123697280884,0.0821625813841819,0.9102500081062316,0.9102500081062316,0.0,164.70687866210938,194.0,58318.0546875,0.0,2695.962890625,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.05084228515625,293.1499938964844,293.1499938964844,279.04998779296875,33425.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385140299797058,1.0,0.0,0.0,3.55143141746521,3.5514540672302246,8.415892693847127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.640625,0.0,1407.5062255859375,1895.4371337890625,0.0,2827.835205078125,0.8813511729240417,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824409604072571,0.3203751742839813,0.2920947074890136,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130451083183287,0.5136712193489075,0.4893807172775268,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362722754478455,0.4746827781200409,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542347550392151,0.4215703308582306,0.4027247428894043,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883338689804077,0.2154330909252166,0.9893205165863036,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074421405792236,0.3488898575305938,0.3488898575305938,1.0,1.0,-3.17989444732666,0.8024293184280396,2.37746524810791,0.0855740085244178,0.835494875907898,0.835494875907898,0.0,176.41610717773438,197.0,58990.73046875,0.0,2789.884521484375,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1865234375,293.1499938964844,293.1499938964844,279.3500061035156,38305.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468911051750183,1.0,0.0,0.0,3.4345390796661377,3.434561491012573,7.871005891502136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2607421875,0.0,1322.6395263671875,1895.4371337890625,0.0,2906.1611328125,0.8596577048301697,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824409604072571,0.3203751742839813,0.2920947074890136,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130451083183287,0.5136712193489075,0.4893807172775268,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362722754478455,0.4746827781200409,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542347550392151,0.4215703308582306,0.4027247428894043,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883338689804077,0.2154330909252166,0.9893205165863036,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074421405792236,0.3488898575305938,0.3488898575305938,1.0,1.0,-3.17989444732666,0.8024293184280396,2.37746524810791,0.0855740085244178,0.835494875907898,0.835494875907898,0.0,176.41610717773438,197.0,58990.73046875,0.0,2789.884521484375,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1865234375,293.1499938964844,293.1499938964844,279.3500061035156,38305.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468911051750183,1.0,0.0,0.0,3.4345390796661377,3.434561491012573,7.871005891502136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2607421875,0.0,1322.6395263671875,1895.4371337890625,0.0,2906.1611328125,0.8596577048301697,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.776056706905365,0.3193292617797851,0.2911847829818725,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051273465156556,0.5121751427650452,0.4879961013793945,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.733256995677948,0.4847277402877807,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478307723999023,0.4205111861228943,0.4017732441425323,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823639273643494,0.2145199477672577,0.9858489632606506,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.53375244140625,297.0936889648437,285.0213317871094,1.0,0.6104536056518555,0.3492434322834015,0.3492434322834015,1.0,1.0,-3.183906555175781,0.8047094941139221,2.379196882247925,0.0870995596051216,0.9104624390602112,0.9104624390602112,0.0,181.3156890869141,197.0,58331.86328125,0.0,2824.662109375,1.0,279.29705810546875,283.2829284667969,298.27252197265625,301.9769592285156,293.1499938964844,293.1499938964844,279.3500061035156,33631.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416516780853271,1.0,0.0,0.0,3.4935460090637207,3.493568181991577,8.143783816194627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1748046875,0.0,1349.0130615234375,1895.4371337890625,0.0,2857.150634765625,0.8704235553741455,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710570693016052,0.3183262646198272,0.2904569804668426,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991919755935669,0.510732889175415,0.4868186414241791,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302935123443604,0.4928507208824157,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428357243537903,0.4195159673690796,0.4010007679462433,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775665283203125,0.2136372029781341,0.9826539754867554,284.99737548828125,284.95001220703125,298.8114624023437,295.2870178222656,297.5184326171875,297.0783996582031,284.9955749511719,1.0,0.6129822731018066,0.349274069070816,0.349274069070816,1.0,1.0,-3.186615228652954,0.8057081699371338,2.3809070587158203,0.0875337049365043,0.9153412580490112,0.9153412580490112,0.0,185.32383728027344,200.0,58494.69921875,0.0,2852.005615234375,1.0,279.3414306640625,283.26318359375,298.2721252441406,302.0267944335937,293.1499938964844,293.1499938964844,279.04998779296875,33122.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404841423034668,1.0,0.0,0.0,3.5666990280151367,3.566721677780152,8.488407274853671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.59765625,0.0,1421.4132080078125,1895.4371337890625,0.0,2846.239013671875,0.8842563033103943,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615355849266052,0.3154064118862152,0.2883132696151733,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880653977394104,0.506859540939331,0.4837003946304321,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228615880012512,0.5065028071403503,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335552215576172,0.4166977703571319,0.3988355100154876,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685259938240051,0.2113892883062362,0.9745416641235352,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.907470703125,1.0,0.6166043877601624,0.3493353128433227,0.3493353128433227,1.0,1.0,-3.184370517730713,0.8051685094833374,2.379201889038086,0.0877416878938674,0.8303170204162598,0.8303170204162598,0.0,192.566650390625,203.0,58867.2890625,0.0,2886.72119140625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1398620605469,293.1499938964844,293.1499938964844,279.3500061035156,38767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848892092704773,1.0,0.0,0.0,3.43152379989624,3.431546211242676,7.857191235416394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.015625,0.0,1322.8809814453125,1895.4371337890625,0.0,2924.894775390625,0.8593043684959412,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615355849266052,0.3154064118862152,0.2883132696151733,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880653977394104,0.506859540939331,0.4837003946304321,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228615880012512,0.5065028071403503,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335552215576172,0.4166977703571319,0.3988355100154876,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685259938240051,0.2113892883062362,0.9745416641235352,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.907470703125,1.0,0.6166043877601624,0.3493353128433227,0.3493353128433227,1.0,1.0,-3.184370517730713,0.8051685094833374,2.379201889038086,0.0877416878938674,0.8303170204162598,0.8303170204162598,0.0,192.566650390625,203.0,58867.2890625,0.0,2886.72119140625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1398620605469,293.1499938964844,293.1499938964844,279.3500061035156,38767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848892092704773,1.0,0.0,0.0,3.43152379989624,3.431546211242676,7.857191235416394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.015625,0.0,1322.8809814453125,1895.4371337890625,0.0,2924.894775390625,0.8593043684959412,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521796226501465,0.3131521940231323,0.2864576876163482,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768325448036194,0.5036505460739136,0.4808552861213684,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901864528656006,0.7184730768203735,0.5036632418632507,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241876363754272,0.4144099652767181,0.3968769311904907,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594605445861816,0.2093907445669174,0.9667551517486572,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.02984619140625,284.97869873046875,1.0,0.6179685592651367,0.3493965864181518,0.3493965864181518,1.0,1.0,-3.163588047027588,0.7988055348396301,2.3647825717926025,0.086080715060234,0.8951011300086975,0.8951011300086975,0.0,199.9054107666016,206.0,57900.953125,0.0,2883.591552734375,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.94537353515625,293.1499938964844,293.1499938964844,279.6499938964844,34060.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410704731941223,1.0,0.0,0.0,3.5325124263763428,3.5325350761413574,8.326466058861115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.13671875,0.0,1392.3013916015625,1895.4371337890625,0.0,2851.718505859375,0.877379298210144,1.0,0.0,3.0,1.0,0.0
