time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521796226501465,0.3131521940231323,0.2864576876163482,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768325448036194,0.5036505460739136,0.4808552861213684,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901864528656006,0.7184730768203735,0.5036632418632507,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241876363754272,0.4144099652767181,0.3968769311904907,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594605445861816,0.2093907445669174,0.9667551517486572,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.02984619140625,284.97869873046875,1.0,0.6179685592651367,0.3493965864181518,0.3493965864181518,1.0,1.0,-3.163588047027588,0.7988055348396301,2.3647825717926025,0.086080715060234,0.8951011300086975,0.8951011300086975,0.0,199.9054107666016,206.0,57900.953125,0.0,2883.591552734375,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.94537353515625,293.1499938964844,293.1499938964844,279.6499938964844,34060.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410704731941223,1.0,0.0,0.0,3.5325124263763428,3.5325350761413574,8.326466058861115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.13671875,0.0,1392.3013916015625,1895.4371337890625,0.0,2851.718505859375,0.877379298210144,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458819150924683,0.3111211061477661,0.2848264575004577,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.869175910949707,0.5006860494613647,0.4782671332359314,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836938977241516,0.716201901435852,0.5020524859428406,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177457451820374,0.4123158156871795,0.3951117992401123,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532242894172668,0.207591250538826,0.959595263004303,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.618463933467865,0.3498643338680267,0.3498643338680267,1.0,1.0,-3.145846366882324,0.7945287227630615,2.3513176441192627,0.0857366994023323,0.9848459959030152,0.9848459959030152,0.0,204.8341827392578,209.0,57208.33984375,0.0,2873.699951171875,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.86572265625,293.1499938964844,293.1499938964844,279.3500061035156,31654.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351581692695618,1.0,0.0,0.0,3.707873106002808,3.7078969478607178,9.17366776320705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6337890625,0.0,1565.4822998046875,1895.4371337890625,0.0,2796.513671875,0.9150629639625548,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458819150924683,0.3111211061477661,0.2848264575004577,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.869175910949707,0.5006860494613647,0.4782671332359314,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836938977241516,0.716201901435852,0.5020524859428406,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177457451820374,0.4123158156871795,0.3951117992401123,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532242894172668,0.207591250538826,0.959595263004303,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.618463933467865,0.3498643338680267,0.3498643338680267,1.0,1.0,-3.145846366882324,0.7945287227630615,2.3513176441192627,0.0857366994023323,0.9848459959030152,0.9848459959030152,0.0,204.8341827392578,209.0,57208.33984375,0.0,2873.699951171875,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.86572265625,293.1499938964844,293.1499938964844,279.3500061035156,31654.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351581692695618,1.0,0.0,0.0,3.707873106002808,3.7078969478607178,9.17366776320705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6337890625,0.0,1565.4822998046875,1895.4371337890625,0.0,2796.513671875,0.9150629639625548,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392665147781372,0.3079091906547546,0.2824490070343017,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613487482070923,0.4964513182640075,0.4748449325561523,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.976560115814209,0.7121915221214294,0.4997919797897339,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108640909194946,0.4091031849384308,0.3926100730895996,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646937906742096,0.2052217423915863,0.9508466124534608,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181936264038086,0.3503320813179016,0.3503320813179016,1.0,1.0,-3.122640371322632,0.7885382175445557,2.334102153778076,0.0850787460803985,0.8558329343795776,0.8558329343795776,0.0,209.61038208007807,212.0,57541.265625,0.0,2851.915283203125,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.9912109375,293.1499938964844,293.1499938964844,279.6499938964844,39170.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455106019973755,1.0,0.0,0.0,3.5977957248687744,3.597819805145264,8.637067026029399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6396484375,0.0,1499.2423095703125,1895.4371337890625,0.0,2893.241455078125,0.8958682417869568,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392665147781372,0.3079091906547546,0.2824490070343017,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613487482070923,0.4964513182640075,0.4748449325561523,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.976560115814209,0.7121915221214294,0.4997919797897339,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108640909194946,0.4091031849384308,0.3926100730895996,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646937906742096,0.2052217423915863,0.9508466124534608,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181936264038086,0.3503320813179016,0.3503320813179016,1.0,1.0,-3.122640371322632,0.7885382175445557,2.334102153778076,0.0850787460803985,0.8558329343795776,0.8558329343795776,0.0,209.61038208007807,212.0,57541.265625,0.0,2851.915283203125,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.9912109375,293.1499938964844,293.1499938964844,279.6499938964844,39170.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455106019973755,1.0,0.0,0.0,3.5977957248687744,3.597819805145264,8.637067026029399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6396484375,0.0,1499.2423095703125,1895.4371337890625,0.0,2893.241455078125,0.8958682417869568,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362474203109741,0.3066661655902862,0.2812067568302154,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577966690063477,0.4946900010108948,0.4730509221553802,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731870889663696,0.7108493447303772,0.4986360073089599,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075892329216003,0.4077669382095337,0.3912576138973236,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440289616584778,0.2041521221399307,0.9460620880126952,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4360046386719,297.0124816894531,284.9954528808594,1.0,0.617821991443634,0.3505659699440002,0.3505659699440002,1.0,1.0,-3.110215663909912,0.7852807641029358,2.324934959411621,0.0845447480678558,0.9292973279953004,0.9292973279953004,0.0,211.6826019287109,212.0,56515.25,0.0,2837.771484375,1.0,279.6002197265625,283.3119506835937,298.13818359375,301.7439270019531,293.1499938964844,293.1499938964844,279.6499938964844,34683.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395228385925293,1.0,0.0,0.0,3.632889747619629,3.63291335105896,8.806385949355899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1572265625,0.0,1504.41015625,1895.4371337890625,0.0,2837.257080078125,0.9021839499473572,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339966297149658,0.3055911362171173,0.2802906930446625,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550843000411987,0.4931061267852783,0.4716112315654754,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706742763519288,0.7097682952880859,0.4979202151298523,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050293922424316,0.4065849781036377,0.3901951611042022,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.641750693321228,0.2031846791505813,0.9419782757759094,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.43231201171875,297.0113830566406,284.9770812988281,1.0,0.6175000667572021,0.3509259819984436,0.3509259819984436,1.0,1.0,-3.1003332138061523,0.7831538319587708,2.3171794414520264,0.0846365764737129,0.932145059108734,0.932145059108734,0.0,213.26661682128903,215.0,56409.32421875,0.0,2826.232177734375,1.0,279.6426696777344,283.3015441894531,298.1255798339844,301.76177978515625,293.1499938964844,293.1499938964844,279.3500061035156,34100.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373816013336182,1.0,0.0,0.0,3.686290979385376,3.686315059661865,9.06718639726023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.0166015625,0.0,1559.56298828125,1895.4371337890625,0.0,2817.26171875,0.9118164777755736,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287754416465759,0.3026005923748016,0.2779716551303863,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489842414855957,0.4890483915805816,0.4681941866874695,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645402431488036,0.7061231136322021,0.495788037776947,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991354465484619,0.4034667313098907,0.3876265585422516,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367378830909729,0.2008488178253173,0.9328672885894777,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166227459907532,0.3516460359096527,0.3516460359096527,1.0,1.0,-3.0768399238586426,0.7777267098426819,2.299113273620605,0.0847906544804573,0.8317974209785461,0.8317974209785461,0.0,216.87049865722656,203.0,56354.53125,0.0,2798.144287109375,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8266906738281,293.1499938964844,293.1499938964844,279.6499938964844,40292.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444610834121704,1.0,0.0,0.0,3.4999775886535645,3.5000009536743164,8.173797141353134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0771484375,0.0,1403.3778076171875,1895.4371337890625,0.0,2883.42236328125,0.8757494688034058,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287754416465759,0.3026005923748016,0.2779716551303863,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489842414855957,0.4890483915805816,0.4681941866874695,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645402431488036,0.7061231136322021,0.495788037776947,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991354465484619,0.4034667313098907,0.3876265585422516,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367378830909729,0.2008488178253173,0.9328672885894777,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166227459907532,0.3516460359096527,0.3516460359096527,1.0,1.0,-3.0768399238586426,0.7777267098426819,2.299113273620605,0.0847906544804573,0.8317974209785461,0.8317974209785461,0.0,216.87049865722656,203.0,56354.53125,0.0,2798.144287109375,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8266906738281,293.1499938964844,293.1499938964844,279.6499938964844,40292.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444610834121704,1.0,0.0,0.0,3.4999775886535645,3.5000009536743164,8.173797141353134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0771484375,0.0,1403.3778076171875,1895.4371337890625,0.0,2883.42236328125,0.8757494688034058,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289499640464783,0.3004520833492279,0.2757488489151001,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494425415992737,0.485846608877182,0.4648692905902862,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.966166377067566,0.703850507736206,0.4939056038856506,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997346520423889,0.4010549485683441,0.3850690126419067,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363778710365295,0.1988863348960876,0.9230383038520812,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.6113443374633789,0.3523661196231842,0.3523661196231842,1.0,1.0,-3.053014039993286,0.7721541523933411,2.2808597087860107,0.0850025415420532,0.9043766856193542,0.9043766856193542,0.0,213.22901916503903,191.0,55221.09765625,0.0,2731.969482421875,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958557128906,293.1499938964844,293.1499938964844,279.3500061035156,34408.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349782228469849,1.0,0.0,0.0,3.588853597640991,3.588876724243164,8.59418662457756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.046875,0.0,1454.4925537109375,1895.4371337890625,0.0,2794.8349609375,0.8903477787971497,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289499640464783,0.3004520833492279,0.2757488489151001,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494425415992737,0.485846608877182,0.4648692905902862,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.966166377067566,0.703850507736206,0.4939056038856506,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997346520423889,0.4010549485683441,0.3850690126419067,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363778710365295,0.1988863348960876,0.9230383038520812,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.6113443374633789,0.3523661196231842,0.3523661196231842,1.0,1.0,-3.053014039993286,0.7721541523933411,2.2808597087860107,0.0850025415420532,0.9043766856193542,0.9043766856193542,0.0,213.22901916503903,191.0,55221.09765625,0.0,2731.969482421875,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958557128906,293.1499938964844,293.1499938964844,279.3500061035156,34408.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349782228469849,1.0,0.0,0.0,3.588853597640991,3.588876724243164,8.59418662457756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.046875,0.0,1454.4925537109375,1895.4371337890625,0.0,2794.8349609375,0.8903477787971497,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313864231109619,0.2976256608963012,0.2731529176235199,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527933955192566,0.4819062352180481,0.4611200392246246,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710527062416076,0.7002451419830322,0.4914712011814117,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032169342041016,0.3980336487293243,0.3821506798267364,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381134986877441,0.1966499835252761,0.9123006463050842,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.6039003729820251,0.3531540930271148,0.3531540930271148,1.0,1.0,-3.026050567626953,0.7657260894775391,2.260324478149414,0.0851256623864173,0.815437912940979,0.815437912940979,0.0,206.12159729003903,179.0,55063.14453125,0.0,2642.7373046875,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6491394042969,293.1499938964844,293.1499938964844,279.6499938964844,40043.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414149880409241,1.0,0.0,0.0,3.399904251098633,3.3999266624450684,7.713059630987118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.03515625,0.0,1300.4981689453125,1895.4371337890625,0.0,2854.93798828125,0.8535546660423279,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313864231109619,0.2976256608963012,0.2731529176235199,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527933955192566,0.4819062352180481,0.4611200392246246,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710527062416076,0.7002451419830322,0.4914712011814117,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032169342041016,0.3980336487293243,0.3821506798267364,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381134986877441,0.1966499835252761,0.9123006463050842,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.6039003729820251,0.3531540930271148,0.3531540930271148,1.0,1.0,-3.026050567626953,0.7657260894775391,2.260324478149414,0.0851256623864173,0.815437912940979,0.815437912940979,0.0,206.12159729003903,179.0,55063.14453125,0.0,2642.7373046875,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6491394042969,293.1499938964844,293.1499938964844,279.6499938964844,40043.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414149880409241,1.0,0.0,0.0,3.399904251098633,3.3999266624450684,7.713059630987118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.03515625,0.0,1300.4981689453125,1895.4371337890625,0.0,2854.93798828125,0.8535546660423279,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362686395645142,0.2955606877803802,0.2708203792572021,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590875267982483,0.4787311851978302,0.4576272368431091,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789089560508728,0.6978448033332825,0.489377498626709,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094744086265564,0.3956482708454132,0.3794193267822265,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419111490249634,0.1947645395994186,0.9017987847328186,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952425599098206,0.3539420664310455,0.3539420664310455,1.0,1.0,-3.000617265701294,0.7597894072532654,2.240827798843384,0.084685705602169,0.8810903429985046,0.8810903429985046,0.0,196.55197143554688,167.0,53935.09765625,0.0,2545.210693359375,1.0,279.6402893066406,283.33465576171875,297.9307861328125,301.4140930175781,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317267894744873,1.0,0.0,0.0,3.489480972290039,3.4895033836364746,8.124843589030206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.47900390625,0.0,1350.636474609375,1895.4371337890625,0.0,2764.526123046875,0.8680816292762756,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362686395645142,0.2955606877803802,0.2708203792572021,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590875267982483,0.4787311851978302,0.4576272368431091,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789089560508728,0.6978448033332825,0.489377498626709,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094744086265564,0.3956482708454132,0.3794193267822265,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419111490249634,0.1947645395994186,0.9017987847328186,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952425599098206,0.3539420664310455,0.3539420664310455,1.0,1.0,-3.000617265701294,0.7597894072532654,2.240827798843384,0.084685705602169,0.8810903429985046,0.8810903429985046,0.0,196.55197143554688,167.0,53935.09765625,0.0,2545.210693359375,1.0,279.6402893066406,283.33465576171875,297.9307861328125,301.4140930175781,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317267894744873,1.0,0.0,0.0,3.489480972290039,3.4895033836364746,8.124843589030206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.47900390625,0.0,1350.636474609375,1895.4371337890625,0.0,2764.526123046875,0.8680816292762756,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.739413857460022,0.2946273386478424,0.2697416841983795,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630971908569336,0.4772507548332214,0.45597705245018,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9834492206573486,0.696758508682251,0.4884118139743805,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8132674694061279,0.3945524096488952,0.3781386613845825,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444521546363831,0.1939009726047516,0.8968496918678284,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.40185546875,297.0003967285156,285.0638732910156,1.0,0.5906922817230225,0.3543360829353332,0.3543360829353332,1.0,1.0,-2.988685607910156,0.7570704817771912,2.2316150665283203,0.0843074396252632,0.9608481526374816,0.9608481526374816,0.0,191.2715759277344,167.0,53072.23046875,0.0,2495.943115234375,1.0,279.8958740234375,283.4412536621094,297.8836669921875,301.2450256347656,293.1499938964844,293.1499938964844,279.95001220703125,31658.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257262706756592,1.0,0.0,0.0,3.5727484226226807,3.572771072387696,8.517226319781912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8935546875,0.0,1417.1126708984375,1895.4371337890625,0.0,2708.6982421875,0.8861297369003296,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430872321128845,0.2936929166316986,0.2687563896179199,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8677383065223694,0.4757700860500335,0.4544329047203064,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883392453193665,0.6956272721290588,0.4875546097755432,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175173997879028,0.3934617340564728,0.3769486844539642,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474653482437134,0.1930611133575439,0.892177939414978,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.400634765625,297.0014038085937,285.0235290527344,1.0,0.5860661864280701,0.3547966480255127,0.3547966480255127,1.0,1.0,-2.977567672729492,0.7547799348831177,2.222787618637085,0.0840753689408302,0.9701786637306212,0.9701786637306212,0.0,185.73048400878903,155.0,53110.1640625,0.0,2447.207275390625,1.0,279.9416198730469,283.4080505371094,297.88311767578125,301.2998962402344,293.1499938964844,293.1499938964844,279.6499938964844,31588.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824760913848877,1.0,0.0,0.0,3.6673836708068848,3.6674070358276367,8.974411684903316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.953125,0.0,1519.4324951171875,1895.4371337890625,0.0,2699.731201171875,0.905758500099182,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496165633201599,0.2906824350357055,0.2659873962402344,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762921690940857,0.4715770781040191,0.4504450559616089,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965565800666808,0.6913384199142456,0.4846924543380737,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251231908798218,0.3902279734611511,0.3738156259059906,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529547572135925,0.1908032000064849,0.8810878396034241,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762361884117126,0.3557178378105163,0.3557178378105163,1.0,1.0,-2.9489171504974365,0.7481247186660767,2.2007923126220703,0.0830687656998634,0.8401986956596375,0.8401986956596375,0.0,175.23422241210938,143.0,53230.9609375,0.0,2342.19677734375,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.3902587890625,293.1499938964844,293.1499938964844,279.95001220703125,39671.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355668783187866,1.0,0.0,0.0,3.5333642959594727,3.533387899398804,8.330482046403631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.58642578125,0.0,1433.829833984375,1895.4371337890625,0.0,2800.32568359375,0.8821369409561157,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496165633201599,0.2906824350357055,0.2659873962402344,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762921690940857,0.4715770781040191,0.4504450559616089,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965565800666808,0.6913384199142456,0.4846924543380737,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251231908798218,0.3902279734611511,0.3738156259059906,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529547572135925,0.1908032000064849,0.8810878396034241,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762361884117126,0.3557178378105163,0.3557178378105163,1.0,1.0,-2.9489171504974365,0.7481247186660767,2.2007923126220703,0.0830687656998634,0.8401986956596375,0.8401986956596375,0.0,175.23422241210938,143.0,53230.9609375,0.0,2342.19677734375,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.3902587890625,293.1499938964844,293.1499938964844,279.95001220703125,39671.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355668783187866,1.0,0.0,0.0,3.5333642959594727,3.533387899398804,8.330482046403631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.58642578125,0.0,1433.829833984375,1895.4371337890625,0.0,2800.32568359375,0.8821369409561157,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564315795898438,0.2884758710861206,0.2634710967540741,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850367665290833,0.4681926369667053,0.4466948211193084,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.689265251159668,0.4736367762088775,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327344059944153,0.3876350820064544,0.370843231678009,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584948301315308,0.1888206601142883,0.8701065182685852,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654481649398804,0.3566389977931976,0.3566389977931976,1.0,1.0,-2.911450386047364,0.7385478019714355,2.172902584075928,0.0815797001123428,0.90709388256073,0.90709388256073,0.0,165.21139526367188,131.0,51871.55078125,0.0,2225.99365234375,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264939785003662,1.0,0.0,0.0,3.614902257919312,3.6149258613586426,8.719396760170639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5322265625,0.0,1483.4547119140625,1895.4371337890625,0.0,2715.832763671875,0.8960998058319092,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564315795898438,0.2884758710861206,0.2634710967540741,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850367665290833,0.4681926369667053,0.4466948211193084,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.689265251159668,0.4736367762088775,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327344059944153,0.3876350820064544,0.370843231678009,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584948301315308,0.1888206601142883,0.8701065182685852,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654481649398804,0.3566389977931976,0.3566389977931976,1.0,1.0,-2.911450386047364,0.7385478019714355,2.172902584075928,0.0815797001123428,0.90709388256073,0.90709388256073,0.0,165.21139526367188,131.0,51871.55078125,0.0,2225.99365234375,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264939785003662,1.0,0.0,0.0,3.614902257919312,3.6149258613586426,8.719396760170639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5322265625,0.0,1483.4547119140625,1895.4371337890625,0.0,2715.832763671875,0.8960998058319092,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633785009384155,0.2856383025646209,0.2607817351818084,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.893927276134491,0.4641319215297699,0.4427365064620971,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893353462219238,0.4559484422206878,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404741883277893,0.3844631016254425,0.3676972985267639,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642163991928101,0.1865871995687484,0.8589560389518738,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818359375,1.0,0.5535223484039307,0.357714295387268,0.357714295387268,1.0,1.0,-2.864905595779419,0.7262950539588928,2.138610601425171,0.0805419087409973,0.8030971884727478,0.8030971884727478,0.0,155.4308319091797,119.0,51253.265625,0.0,2098.6435546875,1.0,279.6590881347656,283.28729248046875,297.73175048828125,301.1274108886719,293.1499938964844,293.1499938964844,279.95001220703125,41297.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322702050209045,1.0,0.0,0.0,3.375699520111084,3.3757219314575195,7.603628091601422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.7939453125,0.0,1285.529296875,1895.4371337890625,0.0,2769.589111328125,0.8494279980659485,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633785009384155,0.2856383025646209,0.2607817351818084,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.893927276134491,0.4641319215297699,0.4427365064620971,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893353462219238,0.4559484422206878,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404741883277893,0.3844631016254425,0.3676972985267639,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642163991928101,0.1865871995687484,0.8589560389518738,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818359375,1.0,0.5535223484039307,0.357714295387268,0.357714295387268,1.0,1.0,-2.864905595779419,0.7262950539588928,2.138610601425171,0.0805419087409973,0.8030971884727478,0.8030971884727478,0.0,155.4308319091797,119.0,51253.265625,0.0,2098.6435546875,1.0,279.6590881347656,283.28729248046875,297.73175048828125,301.1274108886719,293.1499938964844,293.1499938964844,279.95001220703125,41297.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322702050209045,1.0,0.0,0.0,3.375699520111084,3.3757219314575195,7.603628091601422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.7939453125,0.0,1285.529296875,1895.4371337890625,0.0,2769.589111328125,0.8494279980659485,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727475762367249,0.2835907936096191,0.2584526836872101,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055228233337402,0.4609213173389435,0.4391846656799316,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932701468467712,0.4357060194015503,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506150245666504,0.3819609582424164,0.3648422658443451,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719527244567871,0.1847175061702728,0.8484933972358704,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408680438995361,0.3587895631790161,0.3587895631790161,1.0,1.0,-2.817501783370972,0.7136675715446472,2.10383415222168,0.0794510245323181,0.8572339415550232,0.8572339415550232,0.0,144.8651580810547,122.0,49648.078125,0.0,1969.754638671875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195179104804993,1.0,0.0,0.0,3.433833122253418,3.433855056762696,7.867770364100579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.74755859375,0.0,1301.788330078125,1895.4371337890625,0.0,2651.103759765625,0.8563380241394043,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727475762367249,0.2835907936096191,0.2584526836872101,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055228233337402,0.4609213173389435,0.4391846656799316,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932701468467712,0.4357060194015503,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506150245666504,0.3819609582424164,0.3648422658443451,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719527244567871,0.1847175061702728,0.8484933972358704,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408680438995361,0.3587895631790161,0.3587895631790161,1.0,1.0,-2.817501783370972,0.7136675715446472,2.10383415222168,0.0794510245323181,0.8572339415550232,0.8572339415550232,0.0,144.8651580810547,122.0,49648.078125,0.0,1969.754638671875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195179104804993,1.0,0.0,0.0,3.433833122253418,3.433855056762696,7.867770364100579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.74755859375,0.0,1301.788330078125,1895.4371337890625,0.0,2651.103759765625,0.8563380241394043,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759910821914673,0.2826704680919647,0.2574519217014313,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096831679344176,0.4594481885433197,0.4376039803028106,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960775852203369,0.4286804497241974,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541484475135803,0.3808164894580841,0.363582968711853,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745193600654602,0.1838554739952087,0.8438901901245117,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.010009765625,285.0486755371094,1.0,0.5364831686019897,0.3593272268772125,0.3593272268772125,1.0,1.0,-2.7988955974578857,0.7090024948120117,2.089893102645874,0.0789699256420135,0.9327242970466614,0.9327242970466614,0.0,141.2053985595703,122.0,48639.53515625,0.0,1922.5657958984373,1.0,280.1935119628906,283.504150390625,297.5595703125,300.65362548828125,293.1499938964844,293.1499938964844,280.25,32238.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115426301956177,1.0,0.0,0.0,3.5059967041015625,3.50601863861084,8.201934633689234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.275390625,0.0,1351.7452392578125,1895.4371337890625,0.0,2577.40625,0.8717601299285889,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7781980037689209,0.2817420363426208,0.2565866112709045,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9125621914863586,0.4579817056655884,0.4361875355243683,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985340118408203,0.4236826002597809,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565608859062195,0.3796778321266174,0.3624653816223144,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761555075645447,0.1830187141895294,0.8397871851921082,285.0141906738281,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.021484375,285.0101013183594,1.0,0.5329751372337341,0.3600764274597168,0.3600764274597168,1.0,1.0,-2.783867359161377,0.7060148119926453,2.077852487564087,0.079068437218666,0.938459575176239,0.938459575176239,0.0,138.55517578125,125.0,48543.984375,0.0,1886.307861328125,1.0,280.2409973144531,283.4724426269531,297.55523681640625,300.691650390625,293.1499938964844,293.1499938964844,279.95001220703125,32024.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808917224407196,1.0,0.0,0.0,3.5956172943115234,3.595639944076538,8.626610679129953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.416015625,0.0,1444.2000732421875,1895.4371337890625,0.0,2553.2255859375,0.8898614048957825,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.778347909450531,0.2788456976413727,0.254170298576355,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.913161277770996,0.4539211392402649,0.432589054107666,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.70020592212677,0.4194551706314087,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571457266807556,0.3764439523220062,0.3595981001853943,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758469939231873,0.1808321177959442,0.8303362131118774,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278491377830505,0.3615748584270477,0.3615748584270477,1.0,1.0,-2.7567508220672607,0.7010550498962402,2.0556957721710205,0.0789146572351455,0.8189330101013184,0.8189330101013184,0.0,135.765869140625,128.0,48506.8671875,0.0,1831.13720703125,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183486461639404,1.0,0.0,0.0,3.4230401515960693,3.423062801361084,7.818388780833629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.48095703125,0.0,1325.2200927734375,1895.4371337890625,0.0,2640.277587890625,0.8586735129356384,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.778347909450531,0.2788456976413727,0.254170298576355,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.913161277770996,0.4539211392402649,0.432589054107666,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.70020592212677,0.4194551706314087,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571457266807556,0.3764439523220062,0.3595981001853943,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758469939231873,0.1808321177959442,0.8303362131118774,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278491377830505,0.3615748584270477,0.3615748584270477,1.0,1.0,-2.7567508220672607,0.7010550498962402,2.0556957721710205,0.0789146572351455,0.8189330101013184,0.8189330101013184,0.0,135.765869140625,128.0,48506.8671875,0.0,1831.13720703125,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183486461639404,1.0,0.0,0.0,3.4230401515960693,3.423062801361084,7.818388780833629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.48095703125,0.0,1325.2200927734375,1895.4371337890625,0.0,2640.277587890625,0.8586735129356384,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764601111412048,0.2767126858234405,0.2520554363727569,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910942792892456,0.4506259262561798,0.4292695522308349,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009284496307373,0.4189481437206268,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554252982139587,0.3738482296466827,0.3569619953632355,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735058426856995,0.1789061725139618,0.8212246298789978,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.524590253829956,0.3630732893943786,0.3630732893943786,1.0,1.0,-2.73548436164856,0.6979164481163025,2.0375678539276123,0.0798505097627639,0.8956590890884399,0.8956590890884399,0.0,134.76174926757812,131.0,47500.90625,0.0,1794.0577392578125,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081666827201843,1.0,0.0,0.0,3.5290536880493164,3.529076099395752,8.310168482239533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.556640625,0.0,1387.89599609375,1895.4371337890625,0.0,2546.320556640625,0.8765607476234436,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764601111412048,0.2767126858234405,0.2520554363727569,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910942792892456,0.4506259262561798,0.4292695522308349,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009284496307373,0.4189481437206268,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554252982139587,0.3738482296466827,0.3569619953632355,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735058426856995,0.1789061725139618,0.8212246298789978,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.524590253829956,0.3630732893943786,0.3630732893943786,1.0,1.0,-2.73548436164856,0.6979164481163025,2.0375678539276123,0.0798505097627639,0.8956590890884399,0.8956590890884399,0.0,134.76174926757812,131.0,47500.90625,0.0,1794.0577392578125,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081666827201843,1.0,0.0,0.0,3.5290536880493164,3.529076099395752,8.310168482239533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.556640625,0.0,1387.89599609375,1895.4371337890625,0.0,2546.320556640625,0.8765607476234436,1.0,0.0,3.0,1.0,0.0
