time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736533284187317,0.274812251329422,0.2503478229045868,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074178338050842,0.4476055204868316,0.4264177680015564,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007680535316467,0.4205817878246307,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526171445846558,0.3715087175369262,0.3547479808330536,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.670296311378479,0.1771398037672042,0.8133069276809692,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.522737979888916,0.3642611503601074,0.3642611503601074,1.0,1.0,-2.719788789749145,0.6957664489746094,2.024022340774536,0.0811833068728447,1.0,1.0,0.0,134.87255859375,134.0,46723.46484375,0.0,1770.9595947265625,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001019954681396,1.0,0.0,0.0,3.7194066047668457,3.719430446624756,9.230826663042536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.45947265625,0.0,1574.7547607421875,1895.4371337890625,0.0,2472.357666015625,0.9172230362892152,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736533284187317,0.274812251329422,0.2503478229045868,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074178338050842,0.4476055204868316,0.4264177680015564,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007680535316467,0.4205817878246307,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526171445846558,0.3715087175369262,0.3547479808330536,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.670296311378479,0.1771398037672042,0.8133069276809692,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.522737979888916,0.3642611503601074,0.3642611503601074,1.0,1.0,-2.719788789749145,0.6957664489746094,2.024022340774536,0.0811833068728447,1.0,1.0,0.0,134.87255859375,134.0,46723.46484375,0.0,1770.9595947265625,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001019954681396,1.0,0.0,0.0,3.7194066047668457,3.719430446624756,9.230826663042536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.45947265625,0.0,1574.7547607421875,1895.4371337890625,0.0,2472.357666015625,0.9172230362892152,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682560086250305,0.2717287242412567,0.2479748427867889,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011558890342712,0.44330495595932,0.422820895910263,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975667476654053,0.425351083278656,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.847339391708374,0.3680867254734039,0.3519205451011657,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649912595748901,0.1747870445251464,0.8040134906768799,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.0197448730469,284.8703308105469,1.0,0.5216769576072693,0.3654489815235138,0.3654489815235138,1.0,1.0,-2.703784942626953,0.693414568901062,2.0103702545166016,0.0830472335219383,0.8629477024078369,0.8629477024078369,0.0,136.31105041503906,137.0,47237.75390625,0.0,1753.744140625,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.5003356933594,293.1499938964844,293.1499938964844,280.54998779296875,38899.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133524656295776,1.0,0.0,0.0,3.636388778686523,3.636413097381592,8.823358257359359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.10791015625,0.0,1539.694091796875,1895.4371337890625,0.0,2594.099365234375,0.9040659070014954,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682560086250305,0.2717287242412567,0.2479748427867889,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011558890342712,0.44330495595932,0.422820895910263,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975667476654053,0.425351083278656,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.847339391708374,0.3680867254734039,0.3519205451011657,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649912595748901,0.1747870445251464,0.8040134906768799,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.0197448730469,284.8703308105469,1.0,0.5216769576072693,0.3654489815235138,0.3654489815235138,1.0,1.0,-2.703784942626953,0.693414568901062,2.0103702545166016,0.0830472335219383,0.8629477024078369,0.8629477024078369,0.0,136.31105041503906,137.0,47237.75390625,0.0,1753.744140625,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.5003356933594,293.1499938964844,293.1499938964844,280.54998779296875,38899.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133524656295776,1.0,0.0,0.0,3.636388778686523,3.636413097381592,8.823358257359359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.10791015625,0.0,1539.694091796875,1895.4371337890625,0.0,2594.099365234375,0.9040659070014954,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650874853134155,0.2704486548900604,0.2466742992401123,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975261449813843,0.4414094090461731,0.4208695292472839,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958312392234802,0.4283896684646606,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442234992980957,0.366571843624115,0.3503645062446594,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.661870002746582,0.1736571341753006,0.7988116145133972,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131225585937,285.0031433105469,1.0,0.5212933421134949,0.3660429120063782,0.3660429120063782,1.0,1.0,-2.6954054832458496,0.692082405090332,2.0033230781555176,0.0841951817274093,0.9425165057182312,0.9425165057182312,0.0,137.3139190673828,137.0,46240.80078125,0.0,1745.9447021484375,1.0,280.5016784667969,283.5088806152344,297.2675170898437,300.2382202148437,293.1499938964844,293.1499938964844,280.54998779296875,34696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070722818374634,1.0,0.0,0.0,3.664161920547485,3.664185762405396,8.95865071015578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.888671875,0.0,1539.1900634765625,1895.4371337890625,0.0,2536.258544921875,0.9095003604888916,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624967694282532,0.2693710625171661,0.2457064390182495,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944315910339355,0.439736545085907,0.4192885756492615,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941799521446228,0.431092232465744,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415884971618652,0.3652448356151581,0.3491143882274627,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.659159779548645,0.1726332008838653,0.7942938208580017,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.0090637207031,284.991943359375,1.0,0.5210649371147156,0.3665964305400848,0.3665964305400848,1.0,1.0,-2.688657522201538,0.6912016272544861,1.9974558353424072,0.0852261930704116,0.956908643245697,0.956908643245697,0.0,138.23275756835938,140.0,46190.62109375,0.0,1740.1990966796875,1.0,280.54278564453125,283.5013732910156,297.237548828125,300.2389831542969,293.1499938964844,293.1499938964844,280.25,33535.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044806122779846,1.0,0.0,0.0,3.733860492706299,3.733884811401367,9.302709713665536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.564453125,0.0,1609.6201171875,1895.4371337890625,0.0,2512.460693359375,0.922247052192688,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.756136953830719,0.2663247287273407,0.2433049380779266,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869488835334778,0.4354353249073028,0.4156118333339691,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886740326881409,0.4379076659679413,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352370262145996,0.361778974533081,0.3461832106113434,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528858542442322,0.1701738685369491,0.7843709588050842,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208070874214172,0.3677034378051758,0.3677034378051758,1.0,1.0,-2.6740994453430176,0.6891251802444458,1.984974265098572,0.0860142484307289,0.8342275023460388,0.8342275023460388,0.0,140.60626220703125,128.0,46362.33203125,0.0,1729.6551513671875,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,40999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140670657157898,1.0,0.0,0.0,3.546271800994873,3.5462958812713623,8.391456276513054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.51416015625,0.0,1457.1463623046875,1895.4371337890625,0.0,2600.69580078125,0.8863006830215454,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.756136953830719,0.2663247287273407,0.2433049380779266,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869488835334778,0.4354353249073028,0.4156118333339691,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886740326881409,0.4379076659679413,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352370262145996,0.361778974533081,0.3461832106113434,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528858542442322,0.1701738685369491,0.7843709588050842,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208070874214172,0.3677034378051758,0.3677034378051758,1.0,1.0,-2.6740994453430176,0.6891251802444458,1.984974265098572,0.0860142484307289,0.8342275023460388,0.8342275023460388,0.0,140.60626220703125,128.0,46362.33203125,0.0,1729.6551513671875,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,40999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140670657157898,1.0,0.0,0.0,3.546271800994873,3.5462958812713623,8.391456276513054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.51416015625,0.0,1457.1463623046875,1895.4371337890625,0.0,2600.69580078125,0.8863006830215454,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554731965065002,0.2640396058559418,0.2409995943307876,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863850235939026,0.431911826133728,0.4120200574398041,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844495534896851,0.4349305629730224,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348149657249451,0.3589461743831634,0.3432737290859222,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.651450514793396,0.1680088937282562,0.7739245891571045,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155444741249084,0.3688104450702667,0.3688104450702667,1.0,1.0,-2.6473991870880127,0.6830059289932251,1.964393138885498,0.0847166776657104,0.9226154685020448,0.9226154685020448,0.0,138.35104370117188,116.0,45236.1875,0.0,1680.7000732421875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028965592384338,1.0,0.0,0.0,3.643729686737061,3.643753290176392,8.85901783931331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.55322265625,0.0,1511.7423095703125,1895.4371337890625,0.0,2497.9375,0.902390956878662,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554731965065002,0.2640396058559418,0.2409995943307876,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863850235939026,0.431911826133728,0.4120200574398041,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844495534896851,0.4349305629730224,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348149657249451,0.3589461743831634,0.3432737290859222,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.651450514793396,0.1680088937282562,0.7739245891571045,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155444741249084,0.3688104450702667,0.3688104450702667,1.0,1.0,-2.6473991870880127,0.6830059289932251,1.964393138885498,0.0847166776657104,0.9226154685020448,0.9226154685020448,0.0,138.35104370117188,116.0,45236.1875,0.0,1680.7000732421875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028965592384338,1.0,0.0,0.0,3.643729686737061,3.643753290176392,8.85901783931331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.55322265625,0.0,1511.7423095703125,1895.4371337890625,0.0,2497.9375,0.902390956878662,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582696080207825,0.2610654234886169,0.2383767068386078,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902305960655212,0.4276439547538757,0.4080720245838165,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813099980354309,0.4253540933132171,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381694555282593,0.355476438999176,0.3400437235832214,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531277894973755,0.1655767858028412,0.7627277970314026,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788452148437,1.0,0.5071712732315063,0.3700201213359833,0.3700201213359833,1.0,1.0,-2.6106693744659424,0.673700213432312,1.93696928024292,0.0826860666275024,0.8070375323295593,0.8070375323295593,0.0,133.0086669921875,119.0,44941.08984375,0.0,1604.7945556640625,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102903366088867,1.0,0.0,0.0,3.4098360538482666,3.4098589420318604,7.758188189654902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.37255859375,0.0,1322.7716064453125,1895.4371337890625,0.0,2565.8671875,0.857286810874939,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582696080207825,0.2610654234886169,0.2383767068386078,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902305960655212,0.4276439547538757,0.4080720245838165,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813099980354309,0.4253540933132171,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381694555282593,0.355476438999176,0.3400437235832214,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531277894973755,0.1655767858028412,0.7627277970314026,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788452148437,1.0,0.5071712732315063,0.3700201213359833,0.3700201213359833,1.0,1.0,-2.6106693744659424,0.673700213432312,1.93696928024292,0.0826860666275024,0.8070375323295593,0.8070375323295593,0.0,133.0086669921875,119.0,44941.08984375,0.0,1604.7945556640625,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102903366088867,1.0,0.0,0.0,3.4098360538482666,3.4098589420318604,7.758188189654902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.37255859375,0.0,1322.7716064453125,1895.4371337890625,0.0,2565.8671875,0.857286810874939,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587898373603821,0.2588753402233124,0.2361393421888351,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910916447639465,0.4242073595523834,0.4045353829860687,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806302070617676,0.4204809665679931,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389454483985901,0.3526758253574371,0.3371396362781524,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526917219161987,0.1634910106658935,0.7524879574775696,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9787292480469,1.0,0.5018917322158813,0.3712298274040222,0.3712298274040222,1.0,1.0,-2.582066774368286,0.6669870615005493,1.9150797128677368,0.0826249346137046,0.8849225640296936,0.8849225640296936,0.0,130.02870178222656,122.0,43777.29296875,0.0,1552.1947021484375,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966674566268921,1.0,0.0,0.0,3.503868579864502,3.503890991210937,8.191981351046707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9033203125,0.0,1364.7880859375,1895.4371337890625,0.0,2440.996337890625,0.8712387084960938,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587898373603821,0.2588753402233124,0.2361393421888351,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910916447639465,0.4242073595523834,0.4045353829860687,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806302070617676,0.4204809665679931,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389454483985901,0.3526758253574371,0.3371396362781524,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526917219161987,0.1634910106658935,0.7524879574775696,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9787292480469,1.0,0.5018917322158813,0.3712298274040222,0.3712298274040222,1.0,1.0,-2.582066774368286,0.6669870615005493,1.9150797128677368,0.0826249346137046,0.8849225640296936,0.8849225640296936,0.0,130.02870178222656,122.0,43777.29296875,0.0,1552.1947021484375,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966674566268921,1.0,0.0,0.0,3.503868579864502,3.503890991210937,8.191981351046707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9033203125,0.0,1364.7880859375,1895.4371337890625,0.0,2440.996337890625,0.8712387084960938,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583332061767578,0.2578791379928589,0.2351804077625274,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905795812606812,0.4226128756999969,0.402957409620285,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6803024411201477,0.4195432066917419,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.838523805141449,0.3513782620429992,0.3358500599861145,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518521904945374,0.1625224202871322,0.7479247450828552,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000315308570862,0.3718346953392029,0.3718346953392029,1.0,1.0,-2.570856809616089,0.664631724357605,1.9062252044677728,0.0831906050443649,0.9731133580207824,0.9731133580207824,0.0,129.28297424316406,122.0,42889.52734375,0.0,1533.7042236328125,1.0,280.7962646484375,283.6452941894531,296.9128112792969,299.64178466796875,293.1499938964844,293.1499938964844,280.8500061035156,31516.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788188099861145,1.0,0.0,0.0,3.5881972312927246,3.58821964263916,8.591042615080369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.95361328125,0.0,1432.5155029296875,1895.4371337890625,0.0,2363.95849609375,0.8896735906600952,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.757603645324707,0.2569136321544647,0.2343349009752273,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.889687716960907,0.4210601150989532,0.4015165567398071,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6798152327537537,0.4192661643028259,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377770185470581,0.350117027759552,0.3346770405769348,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.65077143907547,0.1615873277187347,0.7437179088592529,285.0563049316406,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.9875793457031,285.0519714355469,1.0,0.4985992610454559,0.3726005852222442,0.3726005852222442,1.0,1.0,-2.5613112449646,0.663179874420166,1.898131251335144,0.0843556001782417,1.0,1.0,0.0,128.8697052001953,125.0,42916.80078125,0.0,1519.0341796875,1.0,280.8417053222656,283.61968994140625,296.9155578613281,299.69317626953125,293.1499938964844,293.1499938964844,280.54998779296875,30927.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853828072547913,1.0,0.0,0.0,3.698906421661377,3.698930025100708,9.129352633863164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.900390625,0.0,1549.8043212890625,1895.4371337890625,0.0,2338.6015625,0.9125591516494752,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534530758857727,0.2538058161735534,0.23190239071846,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848981857299805,0.4166731834411621,0.3977971076965332,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757487058639526,0.4219830930233001,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336985111236572,0.3465026021003723,0.3316291868686676,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465316414833069,0.1591650545597076,0.7338577508926392,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.496541827917099,0.3741324245929718,0.3741324245929718,1.0,1.0,-2.541677951812744,0.6601076126098633,1.8815704584121704,0.0865611806511879,0.8537039756774902,0.8537039756774902,0.0,129.3726806640625,128.0,43370.69921875,0.0,1495.013427734375,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978938817977905,1.0,0.0,0.0,3.605188608169556,3.605212926864624,8.672599278725102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.77294921875,0.0,1507.8907470703125,1895.4371337890625,0.0,2452.18505859375,0.8973485827445984,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534530758857727,0.2538058161735534,0.23190239071846,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848981857299805,0.4166731834411621,0.3977971076965332,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757487058639526,0.4219830930233001,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336985111236572,0.3465026021003723,0.3316291868686676,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465316414833069,0.1591650545597076,0.7338577508926392,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.496541827917099,0.3741324245929718,0.3741324245929718,1.0,1.0,-2.541677951812744,0.6601076126098633,1.8815704584121704,0.0865611806511879,0.8537039756774902,0.8537039756774902,0.0,129.3726806640625,128.0,43370.69921875,0.0,1495.013427734375,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978938817977905,1.0,0.0,0.0,3.605188608169556,3.605212926864624,8.672599278725102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.77294921875,0.0,1507.8907470703125,1895.4371337890625,0.0,2452.18505859375,0.8973485827445984,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484798431396484,0.2513861954212188,0.2295575439929962,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789569139480591,0.4129598736763,0.394113540649414,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710901260375977,0.4264196455478668,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286121487617493,0.3434295356273651,0.3285867869853973,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414399743080139,0.1569359749555587,0.723720371723175,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952565431594848,0.3756642341613769,0.3756642341613769,1.0,1.0,-2.5239250659942627,0.6576711535453796,1.8662538528442385,0.0882318168878555,0.9517425298690796,0.9517425298690796,0.0,130.63470458984375,116.0,42353.8125,0.0,1477.0294189453125,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872088551521301,1.0,0.0,0.0,3.7078588008880615,3.70788311958313,9.173597845801852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6982421875,0.0,1578.495361328125,1895.4371337890625,0.0,2355.099365234375,0.9161787629127502,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484798431396484,0.2513861954212188,0.2295575439929962,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789569139480591,0.4129598736763,0.394113540649414,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710901260375977,0.4264196455478668,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286121487617493,0.3434295356273651,0.3285867869853973,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414399743080139,0.1569359749555587,0.723720371723175,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952565431594848,0.3756642341613769,0.3756642341613769,1.0,1.0,-2.5239250659942627,0.6576711535453796,1.8662538528442385,0.0882318168878555,0.9517425298690796,0.9517425298690796,0.0,130.63470458984375,116.0,42353.8125,0.0,1477.0294189453125,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872088551521301,1.0,0.0,0.0,3.7078588008880615,3.70788311958313,9.173597845801852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6982421875,0.0,1578.495361328125,1895.4371337890625,0.0,2355.099365234375,0.9161787629127502,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747969388961792,0.2482946515083313,0.226951852440834,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787024021148682,0.4085408747196197,0.3901423215866089,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653211116790771,0.4224828481674194,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283824324607849,0.339726448059082,0.3252626955509186,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401523947715759,0.1543833762407302,0.712561309337616,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892565310001373,0.3769962787628174,0.3769962787628174,1.0,1.0,-2.493911027908325,0.6505858898162842,1.8433252573013303,0.0876196548342704,0.817681610584259,0.817681610584259,0.0,128.00209045410156,104.0,42270.20703125,0.0,1426.8126220703125,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.6531066894531,293.1499938964844,293.1499938964844,280.8500061035156,41946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961252331733704,1.0,0.0,0.0,3.493957996368408,3.49398159980774,8.145704555317934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4375,0.0,1408.9837646484375,1895.4371337890625,0.0,2436.05322265625,0.8753852844238281,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747969388961792,0.2482946515083313,0.226951852440834,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787024021148682,0.4085408747196197,0.3901423215866089,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653211116790771,0.4224828481674194,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283824324607849,0.339726448059082,0.3252626955509186,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401523947715759,0.1543833762407302,0.712561309337616,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892565310001373,0.3769962787628174,0.3769962787628174,1.0,1.0,-2.493911027908325,0.6505858898162842,1.8433252573013303,0.0876196548342704,0.817681610584259,0.817681610584259,0.0,128.00209045410156,104.0,42270.20703125,0.0,1426.8126220703125,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.6531066894531,293.1499938964844,293.1499938964844,280.8500061035156,41946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961252331733704,1.0,0.0,0.0,3.493957996368408,3.49398159980774,8.145704555317934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4375,0.0,1408.9837646484375,1895.4371337890625,0.0,2436.05322265625,0.8753852844238281,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516441941261292,0.2459679841995239,0.2244763672351837,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836368918418884,0.404918372631073,0.3863225877285003,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628744602203369,0.4115255773067474,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325573801994324,0.336657702922821,0.3219921290874481,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422118544578552,0.1521233171224594,0.7010558843612671,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802356958389282,0.3783282935619354,0.3783282935619354,1.0,1.0,-2.4554331302642822,0.6405646204948425,1.814868450164795,0.0855145826935768,0.9002941846847534,0.9002941846847534,0.0,122.25147247314452,107.0,40986.40625,0.0,1354.03515625,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814437747001648,1.0,0.0,0.0,3.5781235694885254,3.578146457672119,8.542872933503531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.05419921875,0.0,1443.24072265625,1895.4371337890625,0.0,2303.113037109375,0.8878883719444275,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516441941261292,0.2459679841995239,0.2244763672351837,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836368918418884,0.404918372631073,0.3863225877285003,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628744602203369,0.4115255773067474,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325573801994324,0.336657702922821,0.3219921290874481,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422118544578552,0.1521233171224594,0.7010558843612671,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802356958389282,0.3783282935619354,0.3783282935619354,1.0,1.0,-2.4554331302642822,0.6405646204948425,1.814868450164795,0.0855145826935768,0.9002941846847534,0.9002941846847534,0.0,122.25147247314452,107.0,40986.40625,0.0,1354.03515625,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814437747001648,1.0,0.0,0.0,3.5781235694885254,3.578146457672119,8.542872933503531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.05419921875,0.0,1443.24072265625,1895.4371337890625,0.0,2303.113037109375,0.8878883719444275,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525404095649719,0.2445771545171737,0.2233400344848632,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848645687103271,0.4028476774692535,0.3845073282718658,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619818210601807,0.4079306721687317,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335956335067749,0.3349254131317138,0.3204587399959564,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424659490585327,0.1509424299001693,0.6957846879959106,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.836181640625,1.0,0.4770854711532593,0.3789943158626556,0.3789943158626556,1.0,1.0,-2.4393844604492188,0.636622428894043,1.802762031555176,0.0847516283392906,0.798259437084198,0.798259437084198,0.0,120.27860260009766,107.0,41332.15625,0.0,1326.0478515625,1.0,280.6003112792969,283.4355163574219,296.7637023925781,299.5601806640625,293.1499938964844,293.1499938964844,280.54998779296875,40458.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865033149719238,1.0,0.0,0.0,3.4904940128326416,3.4905173778533936,8.129561024361465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.140625,0.0,1394.7476806640625,1895.4371337890625,0.0,2348.7216796875,0.8697702288627625,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7520182132720947,0.2430717945098877,0.2219696640968322,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844323754310608,0.4006578326225281,0.3824248313903808,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607258915901184,0.406301736831665,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332085609436035,0.3330797851085663,0.3187038004398346,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6416060924530029,0.1496993154287338,0.690131664276123,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744594395160675,0.3798584342002868,0.3798584342002868,1.0,1.0,-2.42437744140625,0.6334290504455566,1.7909482717514038,0.084645040333271,0.7906845211982727,0.7906845211982727,0.0,119.14187622070312,110.0,40696.1015625,0.0,1303.09033203125,1.0,280.5591735839844,283.49102783203125,296.7334899902344,299.45428466796875,293.1499938964844,293.1499938964844,280.8500061035156,42310.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865751385688782,1.0,0.0,0.0,3.3129823207855225,3.3130042552948,7.3237163178419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.05419921875,0.0,1232.4083251953125,1895.4371337890625,0.0,2349.370849609375,0.8368437886238098,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.750386655330658,0.2408635169267654,0.2197984158992767,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825632929801941,0.3971324563026428,0.3788969218730926,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.658751368522644,0.4050557017326355,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315641283988953,0.3301026821136474,0.3157165646553039,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392201781272888,0.1475676894187927,0.6800607442855835,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706614017486572,0.3815866708755493,0.3815866708755493,1.0,1.0,-2.400339126586914,0.6290834546089172,1.7712557315826416,0.0852818414568901,0.8739689588546753,0.8739689588546753,0.0,117.87535095214844,113.0,39763.19921875,0.0,1269.094970703125,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33905.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707129716873169,1.0,0.0,0.0,3.429152250289917,3.429173707962036,7.846334710848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.857421875,0.0,1286.3441162109375,1895.4371337890625,0.0,2207.172119140625,0.8542117476463318,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.750386655330658,0.2408635169267654,0.2197984158992767,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825632929801941,0.3971324563026428,0.3788969218730926,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.658751368522644,0.4050557017326355,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315641283988953,0.3301026821136474,0.3157165646553039,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392201781272888,0.1475676894187927,0.6800607442855835,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706614017486572,0.3815866708755493,0.3815866708755493,1.0,1.0,-2.400339126586914,0.6290834546089172,1.7712557315826416,0.0852818414568901,0.8739689588546753,0.8739689588546753,0.0,117.87535095214844,113.0,39763.19921875,0.0,1269.094970703125,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33905.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707129716873169,1.0,0.0,0.0,3.429152250289917,3.429173707962036,7.846334710848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.857421875,0.0,1286.3441162109375,1895.4371337890625,0.0,2207.172119140625,0.8542117476463318,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477065324783325,0.0,0.2179833203554153,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792120814323425,0.0,0.3757795095443725,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062357246875763,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286563158035278,0.0,0.3130874037742615,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359522342681885,0.0,0.671119749546051,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833149075508117,0.3833149075508117,1.0,1.0,-2.381927728652954,0.6265957355499268,1.755332112312317,0.0867378041148185,0.0,0.0,0.0,117.76483154296876,60.0,39049.984375,0.0,1246.93408203125,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30255.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647946119308472,3.6479690074920654,8.879532629180176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9244384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477065324783325,0.0,0.2179833203554153,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792120814323425,0.0,0.3757795095443725,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062357246875763,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286563158035278,0.0,0.3130874037742615,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359522342681885,0.0,0.671119749546051,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833149075508117,0.3833149075508117,1.0,1.0,-2.381927728652954,0.6265957355499268,1.755332112312317,0.0867378041148185,0.0,0.0,0.0,117.76483154296876,60.0,39049.984375,0.0,1246.93408203125,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30255.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647946119308472,3.6479690074920654,8.879532629180176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9244384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.4108754694461822,0.0,0.0015384028665721,297.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.4108754694461822,0.0,0.0016200280515477,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.4108754694461822,0.0,0.0011965499725192,297.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.4108754694461822,0.0,0.0016200233949348,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0076845898292958,289.7628173828125,294.1499938964844,298.1321716308594,293.6631164550781,296.1229553222656,296.75439453125,284.2756652832031,0.0,0.0,0.3078714609146118,0.3078714609146118,1.0,1.0,-0.0172386467456817,0.0048735574819147,0.0123650887981057,-0.0339504480361938,0.0,0.0,0.0,-0.0956028252840042,60.0,2118.385009765625,0.0,-1.8322110918234102e-05,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,7.703492883592844e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6796039265828426e-11,4.679749643354825e-11,8.077985796608282e-17,1.118994785720417e-09,1.1189936754973924e-09,1.1047917434882436e-15,0.0,0.0,-0.0,0.0,0.0,8.4816758056078215e-19,1.6553047073127333e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
