time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.000851408811286,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78955078125,0.0,0.0,0.0014127016765996,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.0,0.0016875737346708,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0011912148911505,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021240234375,0.0,0.0,0.0027812109328806,289.560791015625,294.1499938964844,298.110595703125,293.6541748046875,296.3853759765625,296.9820251464844,283.685302734375,0.0,0.0,0.2299889326095581,0.2299889326095581,1.0,1.0,-0.0095113459974527,0.0021663478109985,0.0073449984192848,-0.0333387181162834,0.0,0.0,0.0,-0.0552500858902931,60.0,1031.0015869140625,0.0,-6.1658847698709e-06,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0364452786177784e-22,3.572533692789356e-22,4.404601906073125e-25,-7.086790798901989e-19,-7.082195810599257e-19,-4.59507160644366e-22,0.0,0.0,-0.0,0.0,0.0,2.239698698646669e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.941884491126984e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583923339844,0.0,0.0,0.0001052013249136,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.0,0.0,7.833485142327845e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0001049832353601,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,0.0004951674491167,289.4960327148437,294.1499938964844,298.05914306640625,293.6415405273437,296.452880859375,297.4423217773437,283.39825439453125,0.0,0.0,0.0766629800200462,0.0766629800200462,1.0,1.0,-0.0010599690722301,3.295106944278814e-05,0.001027018064633,-0.0301559530198574,0.0,0.0,0.0,-0.0107391774654388,60.0,212.3081970214844,0.0,-7.658089629103415e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3695508357277848e-31,-1.6874599915234902e-31,-8.754485361541355e-32,-6.4207032430975945e-22,-3.319315400665164e-22,-3.101388094867917e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.941884491126984e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583923339844,0.0,0.0,0.0001052013249136,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.0,0.0,7.833485142327845e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0001049832353601,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,0.0004951674491167,289.4960327148437,294.1499938964844,298.05914306640625,293.6415405273437,296.452880859375,297.4423217773437,283.39825439453125,0.0,0.0,0.0766629800200462,0.0766629800200462,1.0,1.0,-0.0010599690722301,3.295106944278814e-05,0.001027018064633,-0.0301559530198574,0.0,0.0,0.0,-0.0107391774654388,60.0,212.3081970214844,0.0,-7.658089629103415e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3695508357277848e-31,-1.6874599915234902e-31,-8.754485361541355e-32,-6.4207032430975945e-22,-3.319315400665164e-22,-3.101388094867917e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,9.786803275346756e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523803710937,0.0,0.0,0.0001030591374728,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77783203125,0.0,0.0,7.611725595779717e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,0.0001030595230986,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767944335937,0.0,0.0,0.0004888725234195,289.4805603027344,294.1499938964844,298.0292053222656,293.63751220703125,296.4677124023437,297.5738220214844,283.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428709210827,2.00254692828139e-08,0.0010428508976474,-0.0275476612150669,0.0,0.0,0.0,-0.0102058732882142,60.0,102.0702667236328,0.0,-7.414990932375076e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7840384458107505e-35,5.809209855845352e-35,3.1325059040898253e-35,-6.639375486024855e-22,-3.319310856826349e-22,-3.3200643767630163e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,9.69780157902278e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74627685546875,0.0,0.0,0.0001021234711515,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,7.542813546024263e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,0.0001021231801132,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,0.0004844222858082,289.4651184082031,294.1499938964844,297.99658203125,293.6349182128906,296.4819641113281,297.6614074707031,283.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333815589547,9.76699610077958e-09,0.0010333717800676,-0.0246368609368801,0.0,0.0,0.0,-0.0096547547727823,60.0,57.32748794555664,0.0,-7.280750935478866e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.194960498660584e-43,3.881596746179743e-43,2.0879347118439774e-43,-6.638662608202025e-22,-3.31931035195537e-22,-3.319352003811165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,9.52896662056446e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,0.0001003456272883,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,7.411513797705993e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74591064453125,0.0,0.0,0.0001003453071461,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575988769531,0.0,0.0,0.0004759884614031,289.43414306640625,294.1499938964844,297.9237670898437,293.6336364746094,296.5087585449219,297.7533874511719,283.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153887560591,7.662989354173533e-09,0.0010153810726478,-0.0191273037344217,0.0,0.0,0.0,-0.0086117116734385,60.0,31.01988410949707,0.0,-7.029434101468723e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.31931009951988e-22,-3.319309342213411e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,9.52896662056446e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,0.0001003456272883,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,7.411513797705993e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74591064453125,0.0,0.0,0.0001003453071461,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575988769531,0.0,0.0,0.0004759884614031,289.43414306640625,294.1499938964844,297.9237670898437,293.6336364746094,296.5087585449219,297.7533874511719,283.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153887560591,7.662989354173533e-09,0.0010153810726478,-0.0191273037344217,0.0,0.0,0.0,-0.0086117116734385,60.0,31.01988410949707,0.0,-7.029434101468723e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.31931009951988e-22,-3.319309342213411e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,9.441954898647964e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206115722656,0.0,0.0,9.942931501427664e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,7.343835022766143e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,9.942900942405686e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442321777344,0.0,0.0,0.0004716420953627,289.4029846191406,294.1499938964844,297.841552734375,293.6370544433594,296.5333251953125,297.785888671875,283.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061118518933,6.578692701708633e-09,0.00100610521622,-0.016287263482809,0.0,0.0,0.0,-0.0080741588026285,60.0,26.05936050415039,0.0,-6.901628779587554e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193098470843905e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,9.441954898647964e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206115722656,0.0,0.0,9.942931501427664e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,7.343835022766143e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,9.942900942405686e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442321777344,0.0,0.0,0.0004716420953627,289.4029846191406,294.1499938964844,297.841552734375,293.6370544433594,296.5333251953125,297.785888671875,283.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061118518933,6.578692701708633e-09,0.00100610521622,-0.016287263482809,0.0,0.0,0.0,-0.0080741588026285,60.0,26.05936050415039,0.0,-6.901628779587554e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193098470843905e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,9.532925469102338e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069091796875,0.0,0.0,0.0001003872821456,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,7.41459007258527e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188415527344,0.0,0.0,0.0001003869692794,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,0.0004761862801387,289.37127685546875,294.1499938964844,297.7509155273437,293.6444396972656,296.5558776855469,297.7872009277344,283.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157973738387,7.712055882791446e-09,0.0010157896904274,-0.019255818799138,0.0,0.0,0.0,-0.0086359800770878,60.0,24.52020072937012,0.0,-7.035245630504505e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,9.532925469102338e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069091796875,0.0,0.0,0.0001003872821456,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,7.41459007258527e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188415527344,0.0,0.0,0.0001003869692794,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,0.0004761862801387,289.37127685546875,294.1499938964844,297.7509155273437,293.6444396972656,296.5558776855469,297.7872009277344,283.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157973738387,7.712055882791446e-09,0.0010157896904274,-0.019255818799138,0.0,0.0,0.0,-0.0086359800770878,60.0,24.52020072937012,0.0,-7.035245630504505e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,9.882593440124764e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,0.0001040694769471,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,7.686556637054309e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,0.000104069164081,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,0.0004936528857797,289.3383178710937,294.1499938964844,297.6526794433594,293.6551513671875,296.5767822265625,297.7546081542969,283.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053046900779,1.2068881005689036e-08,0.0010530349100008,-0.0306620541960001,0.0,0.0,0.0,-0.0107957972213625,60.0,23.91777801513672,0.0,-7.560802828265879e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,9.882593440124764e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,0.0001040694769471,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,7.686556637054309e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,0.000104069164081,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,0.0004936528857797,289.3383178710937,294.1499938964844,297.6526794433594,293.6551513671875,296.5767822265625,297.7546081542969,283.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053046900779,1.2068881005689036e-08,0.0010530349100008,-0.0306620541960001,0.0,0.0,0.0,-0.0107957972213625,60.0,23.91777801513672,0.0,-7.560802828265879e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0001015859306789,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,0.0001069759018719,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,7.901224307715893e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961669921875,0.0,0.0,0.0001069755817297,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073669433594,0.0,0.0,0.00050743954489,289.3210144042969,294.1499938964844,297.6010131835937,293.6615295410156,296.5867004394531,297.718994140625,283.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824532946571,1.5507955808402585e-08,0.0010824378114193,-0.0396575033664703,0.0,0.0,0.0,-0.0125006716698408,60.0,23.840652465820312,0.0,-7.989004302544347e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,0.0001047335463226,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,0.0001102905298466,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.699951171875,0.0,0.0,8.146041363943368e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878662109375,0.0,0.0,0.0001102901951526,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.698974609375,0.0,0.0,0.0005231624818406,289.30303955078125,294.1499938964844,297.5477600097656,293.6684875488281,296.5962829589844,297.6700439453125,283.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159910354763,1.9430189013291965e-08,0.0011159715941175,-0.0499050691723823,0.0,0.0,0.0,-0.0144450673833489,60.0,23.885841369628903,0.0,-8.49174099926131e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,0.000110189525003,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,0.0001160359752248,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,8.570399222662672e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,0.0001160356259788,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810607910156,0.0,0.0,0.0005504160653799,289.2652587890625,294.1499938964844,297.4370422363281,293.6838073730469,296.6143798828125,297.5475158691406,283.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741393245756,2.622923211959005e-08,0.0011741131311282,-0.0676305368542671,0.0,0.0,0.0,-0.0178156644105911,60.0,24.44168281555176,0.0,-9.399499845130777e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,0.000110189525003,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,0.0001160359752248,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,8.570399222662672e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,0.0001160356259788,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810607910156,0.0,0.0,0.0005504160653799,289.2652587890625,294.1499938964844,297.4370422363281,293.6838073730469,296.6143798828125,297.5475158691406,283.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741393245756,2.622923211959005e-08,0.0011741131311282,-0.0676305368542671,0.0,0.0,0.0,-0.0178156644105911,60.0,24.44168281555176,0.0,-9.399499845130777e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0001078984860214,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64013671875,0.0,0.0,0.0001136233549914,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,8.392203017137945e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,0.0001136230202973,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,0.0005389719735831,289.2263488769531,294.1499938964844,297.3214416503906,293.70050048828125,296.6301574707031,297.4252319335937,283.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497535742819,2.337396409757276e-08,0.0011497301748022,-0.0601933300495147,0.0,0.0,0.0,-0.0164003446698188,60.0,24.36301040649414,0.0,-9.012676116526565e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0001078984860214,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64013671875,0.0,0.0,0.0001136233549914,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,8.392203017137945e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,0.0001136230202973,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,0.0005389719735831,289.2263488769531,294.1499938964844,297.3214416503906,293.70050048828125,296.6301574707031,297.4252319335937,283.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497535742819,2.337396409757276e-08,0.0011497301748022,-0.0601933300495147,0.0,0.0,0.0,-0.0164003446698188,60.0,24.36301040649414,0.0,-9.012676116526565e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,0.0001005992016871,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,0.0001059367787092,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446838378906,0.0,0.0,7.824473141226918e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.000105936473119,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437683105469,0.0,0.0,0.0005025108112022,289.1889953613281,294.1499938964844,297.2017822265625,293.718017578125,296.6425170898437,297.330322265625,283.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719774290919,1.4277955706631928e-08,0.0010719631100073,-0.0364411771297454,0.0,0.0,0.0,-0.0118911238387227,60.0,23.3099308013916,0.0,-7.834498205738782e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,0.0001005992016871,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,0.0001059367787092,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446838378906,0.0,0.0,7.824473141226918e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.000105936473119,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437683105469,0.0,0.0,0.0005025108112022,289.1889953613281,294.1499938964844,297.2017822265625,293.718017578125,296.6425170898437,297.330322265625,283.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719774290919,1.4277955706631928e-08,0.0010719631100073,-0.0364411771297454,0.0,0.0,0.0,-0.0118911238387227,60.0,23.3099308013916,0.0,-7.834498205738782e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,9.52305708779022e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,0.0001002832868834,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269836425781,0.0,0.0,7.406907388940454e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155700683594,0.0,0.0,0.0001002830031211,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0004756936104968,289.1537780761719,294.1499938964844,297.0790405273437,293.73583984375,296.6515197753906,297.262939453125,283.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147574357688,7.588343287068255e-09,0.0010147498687729,-0.0189317930489778,0.0,0.0,0.0,-0.0085747418925166,60.0,22.02521133422852,0.0,-7.020596370921339e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,9.52305708779022e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,0.0001002832868834,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269836425781,0.0,0.0,7.406907388940454e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155700683594,0.0,0.0,0.0001002830031211,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0004756936104968,289.1537780761719,294.1499938964844,297.0790405273437,293.73583984375,296.6515197753906,297.262939453125,283.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147574357688,7.588343287068255e-09,0.0010147498687729,-0.0189317930489778,0.0,0.0,0.0,-0.0085747418925166,60.0,22.02521133422852,0.0,-7.020596370921339e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.619384765625,0.0,0.0,9.459703869652004e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.961613250197844e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181945800781,0.0,0.0,7.357630965998396e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,9.961584873963147e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,0.0004725290054921,289.13653564453125,294.1499938964844,297.0167541503906,293.74468994140625,296.6549377441406,297.2322692871094,284.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079982457682,6.798900109572514e-09,0.0010079914936795,-0.0168640725314617,0.0,0.0,0.0,-0.0081833414733409,60.0,21.55677795410156,0.0,-6.92748969299828e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6104736328125,0.0,0.0,9.528052032692358e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,0.0001003358702291,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,7.410791295114905e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979919433594,0.0,0.0,0.0001003355937427,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083679199219,0.0,0.0,0.0004759431176353,289.119140625,294.1499938964844,296.9540405273437,293.7534484863281,296.6577453613281,297.19500732421875,284.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015271176584,7.650447386708947e-09,0.0010152636095881,-0.0190944653004407,0.0,0.0,0.0,-0.0086054420098662,60.0,21.253341674804688,0.0,-7.02794977769372e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,0.0001004219811875,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0001057501140167,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.590576171875,0.0,0.0,7.810685929143801e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,0.0001057498229783,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,0.0005016257055103,289.0831298828125,294.1499938964844,296.82769775390625,293.7704467773437,296.66180419921875,297.07452392578125,284.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700413258746,1.4056720232247244e-08,0.0010700272396206,-0.0358626022934913,0.0,0.0,0.0,-0.0117812268435955,60.0,21.18818473815918,0.0,-7.806873725257901e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,0.0001004219811875,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0001057501140167,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.590576171875,0.0,0.0,7.810685929143801e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,0.0001057498229783,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,0.0005016257055103,289.0831298828125,294.1499938964844,296.82769775390625,293.7704467773437,296.66180419921875,297.07452392578125,284.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700413258746,1.4056720232247244e-08,0.0010700272396206,-0.0358626022934913,0.0,0.0,0.0,-0.0117812268435955,60.0,21.18818473815918,0.0,-7.806873725257901e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715637207031,0.0,0.0,0.0001062126466422,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.0001118480067816,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,8.26107498141937e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594177246094,0.0,0.0,0.0001118477011914,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,0.0005305511294864,289.04473876953125,294.1499938964844,296.7008972167969,293.7864685058594,296.6636047363281,296.8966064453125,284.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317516909912,2.1272413164297177e-08,0.0011317303869873,-0.0547130852937698,0.0,0.0,0.0,-0.015358367934823,60.0,21.59510612487793,0.0,-8.7331557097059e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715637207031,0.0,0.0,0.0001062126466422,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.0001118480067816,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,8.26107498141937e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594177246094,0.0,0.0,0.0001118477011914,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,0.0005305511294864,289.04473876953125,294.1499938964844,296.7008972167969,293.7864685058594,296.6636047363281,296.8966064453125,284.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317516909912,2.1272413164297177e-08,0.0011317303869873,-0.0547130852937698,0.0,0.0,0.0,-0.015358367934823,60.0,21.59510612487793,0.0,-8.7331557097059e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,0.0001049398924806,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281066894531,0.0,0.0,0.0001105077026295,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,8.162080484908074e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385437011719,0.0,0.0,0.0001105074043152,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484924316406,0.0,0.0,0.0005241935141384,289.0053100585937,294.1499938964844,296.57452392578125,293.8011779785156,296.66278076171875,296.7345275878906,284.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182223679497,1.9686266838903066e-08,0.0011182026937603,-0.0505735762417316,0.0,0.0,0.0,-0.0145722236484289,60.0,21.631086349487305,0.0,-8.525091033106946e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,0.0001049398924806,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281066894531,0.0,0.0,0.0001105077026295,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,8.162080484908074e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385437011719,0.0,0.0,0.0001105074043152,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484924316406,0.0,0.0,0.0005241935141384,289.0053100585937,294.1499938964844,296.57452392578125,293.8011779785156,296.66278076171875,296.7345275878906,284.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182223679497,1.9686266838903066e-08,0.0011182026937603,-0.0505735762417316,0.0,0.0,0.0,-0.0145722236484289,60.0,21.631086349487305,0.0,-8.525091033106946e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.88764950307086e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,0.0001041225987137,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289306640625,0.0,0.0,7.690476923016831e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,0.0001041223149513,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.528076171875,0.0,0.0,0.000493905856274,288.9675598144531,294.1499938964844,296.4494934082031,293.8143005371094,296.6595764160156,296.62451171875,284.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536122135818,1.2130635163032366e-08,0.001053599989973,-0.0308236144483089,0.0,0.0,0.0,-0.0108265969902277,60.0,20.863176345825195,0.0,-7.568382898170968e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.88764950307086e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,0.0001041225987137,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289306640625,0.0,0.0,7.690476923016831e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,0.0001041223149513,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.528076171875,0.0,0.0,0.000493905856274,288.9675598144531,294.1499938964844,296.4494934082031,293.8143005371094,296.6595764160156,296.62451171875,284.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536122135818,1.2130635163032366e-08,0.001053599989973,-0.0308236144483089,0.0,0.0,0.0,-0.0108265969902277,60.0,20.863176345825195,0.0,-7.568382898170968e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201721191406,0.0,0.0,9.604420483810828e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,0.0001011400236166,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,7.470184937119484e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084533691406,0.0,0.0,0.0001011397544061,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181884765625,0.0,0.0,0.0004797580477315,288.949462890625,294.1499938964844,296.38775634765625,293.8201904296875,296.65728759765625,296.5851135253906,284.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234240908175,8.601487522241769e-09,0.0010234154760837,-0.0215850882232189,0.0,0.0,0.0,-0.0090770125389099,60.0,20.338293075561523,0.0,-7.140997837495888e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104064941406,0.0,0.0,9.46833024499938e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48858642578125,0.0,0.0,9.97069146251306e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,7.364335033344105e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4987487792969,0.0,0.0,9.970665269065648e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084228515625,0.0,0.0,0.0004729601205326,288.931640625,294.1499938964844,296.3266906738281,293.8255920410156,296.654541015625,296.551513671875,284.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.905760407960315e-09,0.0010089057032018,-0.0171439759433269,0.0,0.0,0.0,-0.0082363188266754,60.0,19.87059211730957,0.0,-6.940056351822933e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.608142136130482e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,0.0001011791973724,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48956298828125,0.0,0.0,7.473077857866883e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0001011789354379,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887390136719,0.0,0.0,0.0004799439921043,288.89599609375,294.1499938964844,296.2069702148437,293.8348999023437,296.64752197265625,296.4739990234375,284.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647679017315113e-09,0.0010237869573757,-0.0217060688883066,0.0,0.0,0.0,-0.009099792689085,60.0,19.37668228149414,0.0,-7.14651449129633e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.608142136130482e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,0.0001011791973724,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48956298828125,0.0,0.0,7.473077857866883e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0001011789354379,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887390136719,0.0,0.0,0.0004799439921043,288.89599609375,294.1499938964844,296.2069702148437,293.8348999023437,296.64752197265625,296.4739990234375,284.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647679017315113e-09,0.0010237869573757,-0.0217060688883066,0.0,0.0,0.0,-0.009099792689085,60.0,19.37668228149414,0.0,-7.14651449129633e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,0.0001022572250803,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,0.0001076826520147,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,7.953421300044283e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.0001076823828043,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.0005107932374812,288.8585510253906,294.1499938964844,296.0912780761719,293.842041015625,296.637939453125,296.3305358886719,284.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895885061472,1.63428524047049e-08,0.0010895720915868,-0.0418399646878242,0.0,0.0,0.0,-0.0129145411774516,60.0,19.62223052978516,0.0,-8.094735193253656e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,0.0001022572250803,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,0.0001076826520147,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,7.953421300044283e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.0001076823828043,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.0005107932374812,288.8585510253906,294.1499938964844,296.0912780761719,293.842041015625,296.637939453125,296.3305358886719,284.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895885061472,1.63428524047049e-08,0.0010895720915868,-0.0418399646878242,0.0,0.0,0.0,-0.0129145411774516,60.0,19.62223052978516,0.0,-8.094735193253656e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
