time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,0.0001091190351871,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,0.0001149085219367,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,8.487122977385297e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,0.0001149082308984,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,0.0005450693424791,288.818359375,294.1499938964844,295.9804382324219,293.846923828125,296.62548828125,296.1440124511719,284.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627092026174,2.4893546779480857e-08,0.0011626842897385,-0.0641527473926544,0.0,0.0,0.0,-0.0171534679830074,60.0,20.283655166625977,0.0,-9.217537666472708e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,0.0001091190351871,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,0.0001149085219367,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,8.487122977385297e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,0.0001149082308984,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,0.0005450693424791,288.818359375,294.1499938964844,295.9804382324219,293.846923828125,296.62548828125,296.1440124511719,284.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627092026174,2.4893546779480857e-08,0.0011626842897385,-0.0641527473926544,0.0,0.0,0.0,-0.0171534679830074,60.0,20.283655166625977,0.0,-9.217537666472708e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,0.0001103288232116,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024658203125,0.0,0.0,0.0001161824839073,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220275878906,0.0,0.0,8.58121711644344e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120788574219,0.0,0.0,0.000116182192869,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,0.0005511124618351,288.7767028808594,294.1499938964844,295.8753967285156,293.8494873046875,296.6106262207031,295.99072265625,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756329331547,2.6401096420158865e-08,0.0011756065068766,-0.0680778324604034,0.0,0.0,0.0,-0.0179009828716516,60.0,20.64776611328125,0.0,-9.423038704881037e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,0.0001103288232116,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024658203125,0.0,0.0,0.0001161824839073,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220275878906,0.0,0.0,8.58121711644344e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120788574219,0.0,0.0,0.000116182192869,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,0.0005511124618351,288.7767028808594,294.1499938964844,295.8753967285156,293.8494873046875,296.6106262207031,295.99072265625,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756329331547,2.6401096420158865e-08,0.0011756065068766,-0.0680778324604034,0.0,0.0,0.0,-0.0179009828716516,60.0,20.64776611328125,0.0,-9.423038704881037e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0001077208726201,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908386230469,0.0,0.0,0.0001134361518779,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,8.378373604500666e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,0.0001134358753915,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,0.0005380852962844,288.7563171386719,294.1499938964844,295.8253479003906,293.849853515625,296.6026916503906,295.93212890625,284.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478463420644,2.31509940107344e-08,0.0011478231754153,-0.0596121326088905,0.0,0.0,0.0,-0.0162898078560829,60.0,20.5029296875,0.0,-8.982810584257096e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998413085937,0.0,0.0,0.0001046996112563,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794860839844,0.0,0.0,0.000110254593892,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,8.143383456626907e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38897705078125,0.0,0.0,0.0001102543246815,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,0.0005229935632087,288.73651123046875,294.1499938964844,295.77703857421875,293.8496398925781,296.5945739746094,295.8838806152344,284.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156547116115,1.9385991478770848e-08,0.0011156353866681,-0.0497896336019039,0.0,0.0,0.0,-0.0144233657047152,60.0,20.19021987915039,0.0,-8.48598489255892e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3776550292969,0.0,0.0,9.907515050144866e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,0.0001043317097355,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37664794921875,0.0,0.0,7.705920143052936e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.000104331455077,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.0004948984133079,288.6985778808594,294.1499938964844,295.68621826171875,293.84735107421875,296.57794189453125,295.80889892578125,284.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557173518463,1.2377359581705605e-08,0.0010557048954069,-0.0314692296087741,0.0,0.0,0.0,-0.0109488852322101,60.0,19.34182548522949,0.0,-7.598726625701603e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3776550292969,0.0,0.0,9.907515050144866e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,0.0001043317097355,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37664794921875,0.0,0.0,7.705920143052936e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.000104331455077,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.0004948984133079,288.6985778808594,294.1499938964844,295.68621826171875,293.84735107421875,296.57794189453125,295.80889892578125,284.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557173518463,1.2377359581705605e-08,0.0010557048954069,-0.0314692296087741,0.0,0.0,0.0,-0.0109488852322101,60.0,19.34182548522949,0.0,-7.598726625701603e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,9.570038673700763e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363952636719,0.0,0.0,0.0001007778773782,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551940917969,0.0,0.0,7.443434878950939e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,0.0001007776372716,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0004780408635269,288.6622009277344,294.1499938964844,295.6038818359375,293.8425598144531,296.56072998046875,295.75250244140625,284.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019746530801,8.172264642780647e-09,0.0010197382653132,-0.0204610656946897,0.0,0.0,0.0,-0.0088641932234168,60.0,18.571678161621094,0.0,-7.089865050602384e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,9.570038673700763e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363952636719,0.0,0.0,0.0001007778773782,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551940917969,0.0,0.0,7.443434878950939e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,0.0001007776372716,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0004780408635269,288.6622009277344,294.1499938964844,295.6038818359375,293.8425598144531,296.56072998046875,295.75250244140625,284.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019746530801,8.172264642780647e-09,0.0010197382653132,-0.0204610656946897,0.0,0.0,0.0,-0.0088641932234168,60.0,18.571678161621094,0.0,-7.089865050602384e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350830078125,0.0,0.0,9.451733058085664e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,9.953204425983132e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,7.351418025791645e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,9.953181142918766e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,0.0004721313016489,288.6266174316406,294.1499938964844,295.5308532714844,293.8352966308594,296.5427551269531,295.70367431640625,284.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071333963423,6.698109622504944e-09,0.001007126760669,-0.0166000649333,0.0,0.0,0.0,-0.0081333601847291,60.0,18.066707611083984,0.0,-6.915647077221365e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350830078125,0.0,0.0,9.451733058085664e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,9.953204425983132e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,7.351418025791645e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,9.953181142918766e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,0.0004721313016489,288.6266174316406,294.1499938964844,295.5308532714844,293.8352966308594,296.5427551269531,295.70367431640625,284.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071333963423,6.698109622504944e-09,0.001007126760669,-0.0166000649333,0.0,0.0,0.0,-0.0081333601847291,60.0,18.066707611083984,0.0,-6.915647077221365e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,9.473339741816744e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,9.975957073038444e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,7.368222577497363e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30352783203125,0.0,0.0,9.97593378997408e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,0.0004732106463052,288.5912170410156,294.1499938964844,295.46807861328125,293.82550048828125,296.5240173339844,295.6526184082031,284.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094315512105,6.9672325686553904e-09,0.0010094245662912,-0.0173049960285425,0.0,0.0,0.0,-0.0082667591050267,60.0,17.79536247253418,0.0,-6.947291097958441e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,9.473339741816744e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,9.975957073038444e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,7.368222577497363e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30352783203125,0.0,0.0,9.97593378997408e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,0.0004732106463052,288.5912170410156,294.1499938964844,295.46807861328125,293.82550048828125,296.5240173339844,295.6526184082031,284.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094315512105,6.9672325686553904e-09,0.0010094245662912,-0.0173049960285425,0.0,0.0,0.0,-0.0082667591050267,60.0,17.79536247253418,0.0,-6.947291097958441e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.50759495026432e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839050292969,0.0,0.0,0.000100120290881,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,7.394864951493219e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,0.0001001200580503,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013916015625,0.0,0.0,0.0004749217478092,288.5734558105469,294.1499938964844,295.4407958984375,293.81964111328125,296.5143127441406,295.62420654296875,284.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130816372111,7.393992973447894e-09,0.0010130741866305,-0.0184227805584669,0.0,0.0,0.0,-0.0084783248603343,60.0,17.728370666503906,0.0,-6.997618839932329e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,9.548481466481462e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,0.0001005508456728,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,7.42666597943753e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,0.0001005506128421,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.0004769641382154,288.5556335449219,294.1499938964844,295.4164123535156,293.8131408691406,296.5044250488281,295.594482421875,284.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174374328926,7.903386389784828e-09,0.0010174295166507,-0.0197569094598293,0.0,0.0,0.0,-0.0087308501824736,60.0,17.683496475219727,0.0,-7.057928286258176e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,9.617255273042248e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,0.0001012750653899,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,7.480155909433961e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0001012748325592,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0004803995252586,288.5198974609375,294.1499938964844,295.3767395019531,293.798095703125,296.4842834472656,295.53515625,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247662430629,8.76020678219902e-09,0.0010247573954984,-0.0220007300376892,0.0,0.0,0.0,-0.0091556189581751,60.0,17.615819931030273,0.0,-7.159954407143232e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,9.617255273042248e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,0.0001012750653899,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,7.480155909433961e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0001012748325592,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0004803995252586,288.5198974609375,294.1499938964844,295.3767395019531,293.798095703125,296.4842834472656,295.53515625,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247662430629,8.76020678219902e-09,0.0010247573954984,-0.0220007300376892,0.0,0.0,0.0,-0.0091556189581751,60.0,17.615819931030273,0.0,-7.159954407143232e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,9.645109093980864e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299499511719,0.0,0.0,0.0001015683737932,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475891113281,0.0,0.0,7.50181934563443e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,0.0001015681409626,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,0.0004817909211851,288.4841003417969,294.1499938964844,295.3500061035156,293.7802734375,296.4638366699219,295.48193359375,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277344845235,9.107175458211714e-09,0.0010277252877131,-0.0229092705994844,0.0,0.0,0.0,-0.0093276314437389,60.0,17.531660079956055,0.0,-7.201477814078316e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,9.645109093980864e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299499511719,0.0,0.0,0.0001015683737932,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475891113281,0.0,0.0,7.50181934563443e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,0.0001015681409626,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,0.0004817909211851,288.4841003417969,294.1499938964844,295.3500061035156,293.7802734375,296.4638366699219,295.48193359375,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277344845235,9.107175458211714e-09,0.0010277252877131,-0.0229092705994844,0.0,0.0,0.0,-0.0093276314437389,60.0,17.531660079956055,0.0,-7.201477814078316e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,9.639440395403652e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,0.000101508667285,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,7.497409387724474e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0001015084417304,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0004815077991224,288.4484558105469,294.1499938964844,295.3302917480469,293.7613220214844,296.4433898925781,295.4378967285156,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036455139721513e-09,0.0010271212086081,-0.0227240920066833,0.0,0.0,0.0,-0.0092925755307078,60.0,17.405244827270508,0.0,-7.193004591954377e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,9.639440395403652e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,0.000101508667285,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,7.497409387724474e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0001015084417304,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0004815077991224,288.4484558105469,294.1499938964844,295.3302917480469,293.7613220214844,296.4433898925781,295.4378967285156,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036455139721513e-09,0.0010271212086081,-0.0227240920066833,0.0,0.0,0.0,-0.0092925755307078,60.0,17.405244827270508,0.0,-7.193004591954377e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20440673828125,0.0,0.0,9.62763515417464e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,0.0001013843429973,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,7.488226401619613e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,0.0001013841174426,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027587890625,0.0,0.0,0.0004809181264135,288.4129943847656,294.1499938964844,295.3111267089844,293.7428894042969,296.4230041503906,295.4021301269531,284.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889272429257744e-09,0.0010258628753945,-0.0223386939615011,0.0,0.0,0.0,-0.0092196119949221,60.0,17.261198043823242,-0.0,-7.17538597427847e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20440673828125,0.0,0.0,9.62763515417464e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,0.0001013843429973,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,7.488226401619613e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,0.0001013841174426,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027587890625,0.0,0.0,0.0004809181264135,288.4129943847656,294.1499938964844,295.3111267089844,293.7428894042969,296.4230041503906,295.4021301269531,284.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889272429257744e-09,0.0010258628753945,-0.0223386939615011,0.0,0.0,0.0,-0.0092196119949221,60.0,17.261198043823242,-0.0,-7.17538597427847e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,9.62039630394429e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.0,0.0,0.0001013081055134,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,7.482595538021997e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0001013078872347,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,0.000480556540424,288.3953552246094,294.1499938964844,295.3017578125,293.7338562011719,296.412841796875,295.3865051269531,284.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799031725459372e-09,0.0010250908089801,-0.0221023932099342,0.0,0.0,0.0,-0.0091748731210827,60.0,17.186925888061523,-0.0,-7.164594251207745e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,9.612167195882648e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0001012214415823,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,7.4761948781088e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,0.0001012212233035,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,0.0004801454779226,288.3777770996094,294.1499938964844,295.2925109863281,293.7249450683594,296.4026794433594,295.3720092773437,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696454223411365e-09,0.0010242138523608,-0.021833786740899,0.0,0.0,0.0,-0.0091240229085087,60.0,17.11226463317871,-0.0,-7.152337389015885e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,9.593481081537902e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001010246560326,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,7.461660425178707e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0001010244450299,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,0.000479212088976,288.3427734375,294.1499938964844,295.2743530273437,293.7074890136719,296.3824157714844,295.345703125,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463543643699722e-09,0.0010222229175269,-0.0212238691747188,0.0,0.0,0.0,-0.0090085621923208,60.0,16.962909698486328,-0.0,-7.1245459309921e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,9.593481081537902e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001010246560326,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,7.461660425178707e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0001010244450299,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,0.000479212088976,288.3427734375,294.1499938964844,295.2743530273437,293.7074890136719,296.3824157714844,295.345703125,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463543643699722e-09,0.0010222229175269,-0.0212238691747188,0.0,0.0,0.0,-0.0090085621923208,60.0,16.962909698486328,-0.0,-7.1245459309921e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.572328417561948e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.0001008019025903,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,7.445207302225754e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0001008016843115,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,0.0004781555035151,288.3080444335937,294.1499938964844,295.25665283203125,293.6904602050781,296.3622436523437,295.3224792480469,284.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.814517974853516,-0.0,-7.093152731840746e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.572328417561948e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.0001008019025903,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,7.445207302225754e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0001008016843115,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,0.0004781555035151,288.3080444335937,294.1499938964844,295.25665283203125,293.6904602050781,296.3622436523437,295.3224792480469,284.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.814517974853516,-0.0,-7.093152731840746e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.549610695103183e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.000100562661828,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,7.427536911563948e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0001005624508252,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.0004770207451656,288.2735900878906,294.1499938964844,295.2393798828125,293.6737976074219,296.3421936035156,295.30145263671875,284.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.66819190979004,-0.0,-7.059515638729863e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.549610695103183e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.000100562661828,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,7.427536911563948e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0001005624508252,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.0004770207451656,288.2735900878906,294.1499938964844,295.2393798828125,293.6737976074219,296.3421936035156,295.30145263671875,284.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.66819190979004,-0.0,-7.059515638729863e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,9.526182839181274e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,0.0001003159486572,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,7.409315003314987e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0001003157449304,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,0.0004758505383506,288.2394104003906,294.1499938964844,295.2224426269531,293.65753173828125,296.3222351074219,295.2821350097656,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.52484130859375,-0.0,-7.024910786412877e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,9.526182839181274e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,0.0001003159486572,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,7.409315003314987e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0001003157449304,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,0.0004758505383506,288.2394104003906,294.1499938964844,295.2224426269531,293.65753173828125,296.3222351074219,295.2821350097656,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.52484130859375,-0.0,-7.024910786412877e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.51446854742244e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,0.0001001925847958,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,7.400203321594745e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.000100192381069,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,0.0004752653767354,288.2224426269531,294.1499938964844,295.214111328125,293.6495056152344,296.31231689453125,295.2730712890625,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478789143533504e-09,0.0010138024808838,-0.0186448711901903,0.0,0.0,0.0,-0.0085203777998685,60.0,16.454809188842773,-0.0,-7.007639624134755e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.50294197537005e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,0.0001000711999949,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,7.391237159026787e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0001000709962681,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,0.0004746896156575,288.2055358886719,294.1499938964844,295.2058410644531,293.6415405273437,296.3023986816406,295.2642822265625,284.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335129392771478e-09,0.0010125740664079,-0.0182686038315296,0.0,0.0,0.0,-0.0084491595625877,60.0,16.38591957092285,-0.0,-6.990665468720182e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,9.48056112974882e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.983550990000369e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,7.373829430434853e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.983530617319047e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,0.000473571679322,288.17193603515625,294.1499938964844,295.1895751953125,293.6258850097656,296.2826538085937,295.2472229003906,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056196071886234e-09,0.0010101886000484,-0.0175380147993564,0.0,0.0,0.0,-0.0083108786493539,60.0,16.251005172729492,-0.0,-6.957767340054488e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,9.48056112974882e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.983550990000369e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,7.373829430434853e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.983530617319047e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,0.000473571679322,288.17193603515625,294.1499938964844,295.1895751953125,293.6258850097656,296.2826538085937,295.2472229003906,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056196071886234e-09,0.0010101886000484,-0.0175380147993564,0.0,0.0,0.0,-0.0083108786493539,60.0,16.251005172729492,-0.0,-6.957767340054488e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.459908324060962e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.961800969904289e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,7.357764843618497e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.96178132481873e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0004725400358438,288.1386413574219,294.1499938964844,295.17352294921875,293.6104431152344,296.2630310058594,295.2309265136719,284.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.798791751805311e-09,0.0010079874191433,-0.0168637912720441,0.0,0.0,0.0,-0.0081832716241478,60.0,16.12169647216797,-0.0,-6.927476903229035e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
