time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.459908324060962e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.961800969904289e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,7.357764843618497e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.96178132481873e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0004725400358438,288.1386413574219,294.1499938964844,295.17352294921875,293.6104431152344,296.2630310058594,295.2309265136719,284.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.798791751805311e-09,0.0010079874191433,-0.0168637912720441,0.0,0.0,0.0,-0.0081832716241478,60.0,16.12169647216797,-0.0,-6.927476903229035e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.441565634915604e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,9.942484757630154e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,7.343497418332845e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.942465112544596e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,0.0004716238181572,288.1056213378906,294.1499938964844,295.15771484375,293.59521484375,296.2435302734375,295.2152709960937,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.5701781792881775e-09,0.0010060325730592,-0.016264958307147,0.0,0.0,0.0,-0.0080699380487203,60.0,15.9987211227417,-0.0,-6.900629756501075e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.441565634915604e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,9.942484757630154e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,7.343497418332845e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.942465112544596e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,0.0004716238181572,288.1056213378906,294.1499938964844,295.15771484375,293.59521484375,296.2435302734375,295.2152709960937,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.5701781792881775e-09,0.0010060325730592,-0.016264958307147,0.0,0.0,0.0,-0.0080699380487203,60.0,15.9987211227417,-0.0,-6.900629756501075e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.426030737813562e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.926125494530424e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,7.33141423552297e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.926106577040628e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004708478809334,288.0729064941406,294.1499938964844,295.14208984375,293.5802001953125,296.2240905761719,295.20001220703125,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376553063347501e-09,0.0010043767979368,-0.0157577637583017,0.0,0.0,0.0,-0.0079739494249224,60.0,15.882675170898438,-0.0,-6.877932179349956e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.426030737813562e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.926125494530424e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,7.33141423552297e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.926106577040628e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004708478809334,288.0729064941406,294.1499938964844,295.14208984375,293.5802001953125,296.2240905761719,295.20001220703125,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376553063347501e-09,0.0010043767979368,-0.0157577637583017,0.0,0.0,0.0,-0.0079739494249224,60.0,15.882675170898438,-0.0,-6.877932179349956e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,9.419722482562064e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.919481817632914e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,7.326507329707965e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.919462900143115e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,0.000470532773761,288.0566711425781,294.1499938964844,295.13433837890625,293.5727233886719,296.2144470214844,295.1925354003906,284.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.297919075137771e-09,0.0010037049651145,-0.0155517803505063,0.0,0.0,0.0,-0.0079349698498845,60.0,15.828039169311523,-0.0,-6.868724966579975e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,9.413875523023307e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.91332417470403e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,7.321959128603339e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,9.913305257214232e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.0004702407168224,288.0404663085937,294.1499938964844,295.1266174316406,293.5653076171875,296.2048034667969,295.1850891113281,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.225031601303499e-09,0.0010030824923887,-0.0153608480468392,0.0,0.0,0.0,-0.0078988410532474,60.0,15.774365425109863,-0.0,-6.860196322122647e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,9.404431330040096e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.903378668241204e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,7.31461332179606e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.903359750751406e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,0.0004697689728345,288.0082702636719,294.1499938964844,295.1112365722656,293.5505065917969,296.185546875,295.1702880859375,284.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.1072911172743716e-09,0.0010020738700404,-0.0150524200871586,0.0,0.0,0.0,-0.0078404620289802,60.0,15.6720552444458,-0.0,-6.846430977702769e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,9.404431330040096e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.903378668241204e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,7.31461332179606e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.903359750751406e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,0.0004697689728345,288.0082702636719,294.1499938964844,295.1112365722656,293.5505065917969,296.185546875,295.1702880859375,284.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.1072911172743716e-09,0.0010020738700404,-0.0150524200871586,0.0,0.0,0.0,-0.0078404620289802,60.0,15.6720552444458,-0.0,-6.846430977702769e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,9.398182010045276e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,9.896796836983413e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,7.309751526918262e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.896777919493616e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.0,0.0004694568342529,287.9763488769531,294.1499938964844,295.095947265625,293.5357971191406,296.1664123535156,295.15557861328125,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.029354793213315e-09,0.0010014071594923,-0.0148482574149966,0.0,0.0,0.0,-0.0078018247149884,60.0,15.57662868499756,-0.0,-6.837326083086738e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,9.398182010045276e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,9.896796836983413e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,7.309751526918262e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.896777919493616e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.0,0.0004694568342529,287.9763488769531,294.1499938964844,295.095947265625,293.5357971191406,296.1664123535156,295.15557861328125,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.029354793213315e-09,0.0010014071594923,-0.0148482574149966,0.0,0.0,0.0,-0.0078018247149884,60.0,15.57662868499756,-0.0,-6.837326083086738e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.394964581588285e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.893407695926726e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89678955078125,0.0,0.0,7.307248597498983e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.89338950603269e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0004692961229011,287.9446716308594,294.1499938964844,295.0806884765625,293.5211181640625,296.1473083496094,295.14080810546875,284.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989197582323413e-09,0.0010010637342929,-0.0147430608049035,0.0,0.0,0.0,-0.0077819167636334,60.0,15.487893104553224,-0.0,-6.832637211573457e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.394964581588285e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.893407695926726e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89678955078125,0.0,0.0,7.307248597498983e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.89338950603269e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0004692961229011,287.9446716308594,294.1499938964844,295.0806884765625,293.5211181640625,296.1473083496094,295.14080810546875,284.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989197582323413e-09,0.0010010637342929,-0.0147430608049035,0.0,0.0,0.0,-0.0077819167636334,60.0,15.487893104553224,-0.0,-6.832637211573457e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.39449600991793e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,9.892913658404724e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,7.306883344426751e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.892895468510687e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,0.0004692727234214,287.91326904296875,294.1499938964844,295.0654296875,293.50640869140625,296.1283264160156,295.1259765625,284.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.9832885312971484e-09,0.0010010132100433,-0.0147275812923908,0.0,0.0,0.0,-0.0077789868228137,60.0,15.405388832092283,-0.0,-6.831947274577034e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.39449600991793e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,9.892913658404724e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,7.306883344426751e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.892895468510687e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,0.0004692727234214,287.91326904296875,294.1499938964844,295.0654296875,293.50640869140625,296.1283264160156,295.1259765625,284.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.9832885312971484e-09,0.0010010132100433,-0.0147275812923908,0.0,0.0,0.0,-0.0077789868228137,60.0,15.405388832092283,-0.0,-6.831947274577034e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,9.39518795348704e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.893641981761904e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,7.307421765290201e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,9.893624519463629e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,0.0004693073278758,287.89764404296875,294.1499938964844,295.05780029296875,293.49908447265625,296.11883544921875,295.1184997558594,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991884766132216e-09,0.0010010885307565,-0.0147500988095998,0.0,0.0,0.0,-0.0077832578681409,60.0,15.36620807647705,-0.0,-6.832950560919926e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.39641977311112e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.89493855740875e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,7.308379281312227e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,9.894921095110476e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,0.0004693688533734,287.882080078125,294.1499938964844,295.0501403808594,293.49169921875,296.1093444824219,295.1109924316406,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007191188928118e-09,0.0010012193815782,-0.0147901969030499,0.0,0.0,0.0,-0.0077908458188176,60.0,15.328310012817385,-0.0,-6.834737575900365e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.4002258265391e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.89894542726688e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.311338413273916e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.898927964968608e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0004695589886978,287.8511657714844,294.1499938964844,295.0347595214844,293.4768981933594,296.0904541015625,295.0958251953125,285.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.0545435331960115e-09,0.0010016221785917,-0.0149142425507307,0.0,0.0,0.0,-0.0078143095597624,60.0,15.25632381439209,-0.0,-6.840267730012783e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.4002258265391e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.89894542726688e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.311338413273916e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.898927964968608e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0004695589886978,287.8511657714844,294.1499938964844,295.0347595214844,293.4768981933594,296.0904541015625,295.0958251953125,285.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.0545435331960115e-09,0.0010016221785917,-0.0149142425507307,0.0,0.0,0.0,-0.0078143095597624,60.0,15.25632381439209,-0.0,-6.840267730012783e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.405412129126488e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.904406761052088e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.315372204175219e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.904389298753812e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0004698181001003,287.8204345703125,294.1499938964844,295.019287109375,293.4620056152344,296.0716247558594,295.0804443359375,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021802736446,6.1190998934534954e-09,0.0010021741036325,-0.0150833539664745,0.0,0.0,0.0,-0.0078463125973939,60.0,15.187976837158203,-0.0,-6.847810851695614e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.405412129126488e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.904406761052088e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.315372204175219e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.904389298753812e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0004698181001003,287.8204345703125,294.1499938964844,295.019287109375,293.4620056152344,296.0716247558594,295.0804443359375,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021802736446,6.1190998934534954e-09,0.0010021741036325,-0.0150833539664745,0.0,0.0,0.0,-0.0078463125973939,60.0,15.187976837158203,-0.0,-6.847810851695614e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.411338396603242e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.910647349897772e-05,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,7.319980795728043e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.910629887599498e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,0.0004701141442637,287.7899780273437,294.1499938964844,295.0036315917969,293.44696044921875,296.0528259277344,295.0648193359375,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028117103502,6.192874657529046e-09,0.0010028055403381,-0.0152766117826104,0.0,0.0,0.0,-0.0078828893601894,60.0,15.122783660888672,-0.0,-6.85643541942227e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.411338396603242e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.910647349897772e-05,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,7.319980795728043e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.910629887599498e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,0.0004701141442637,287.7899780273437,294.1499938964844,295.0036315917969,293.44696044921875,296.0528259277344,295.0648193359375,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028117103502,6.192874657529046e-09,0.0010028055403381,-0.0152766117826104,0.0,0.0,0.0,-0.0078828893601894,60.0,15.122783660888672,-0.0,-6.85643541942227e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.41783728194423e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.91748966043815e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.325034675886855e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.917472925735638e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004704387974925,287.7597045898437,294.1499938964844,294.9878234863281,293.4317321777344,296.0340270996094,295.0490417480469,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035034501925,6.27377971795795e-09,0.0010034971637651,-0.0154885472729802,0.0,0.0,0.0,-0.0079229958355426,60.0,15.059518814086914,-0.0,-6.865899848662593e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.41783728194423e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.91748966043815e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.325034675886855e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.917472925735638e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004704387974925,287.7597045898437,294.1499938964844,294.9878234863281,293.4317321777344,296.0340270996094,295.0490417480469,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035034501925,6.27377971795795e-09,0.0010034971637651,-0.0154885472729802,0.0,0.0,0.0,-0.0079229958355426,60.0,15.059518814086914,-0.0,-6.865899848662593e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.42108381423168e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.920907905325294e-05,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.327559433178976e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.92089117062278e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0004706009640358,287.7446594238281,294.1499938964844,294.9798278808594,293.4240417480469,296.024658203125,295.0410461425781,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038492036983,6.314196276946404e-09,0.0010038429172709,-0.0155944190919399,0.0,0.0,0.0,-0.0079430323094129,60.0,15.028661727905272,-0.0,-6.870630642197284e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.424086601939052e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.924070036504418e-05,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,7.329895015573129e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.924053301801904e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004707509942818,287.72967529296875,294.1499938964844,294.9717712402344,293.4162902832031,296.0152893066406,295.03302001953125,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004168880172,6.351581927077632e-09,0.0010041625937446,-0.015692351385951,0.0,0.0,0.0,-0.0079615665599703,60.0,14.998032569885254,-0.0,-6.875008295992302e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.429208876099436e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.92946297628805e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,7.333877874771133e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.9294469691813e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0004710068751592,287.6999206542969,294.1499938964844,294.9554443359375,293.40057373046875,295.99658203125,295.01678466796875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047141695395,6.415334485865287e-09,0.0010047077666968,-0.0158593524247407,0.0,0.0,0.0,-0.0079931719228625,60.0,14.936877250671388,-0.0,-6.882475389602406e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.429208876099436e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.92946297628805e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,7.333877874771133e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.9294469691813e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0004710068751592,287.6999206542969,294.1499938964844,294.9554443359375,293.40057373046875,295.99658203125,295.01678466796875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047141695395,6.415334485865287e-09,0.0010047077666968,-0.0158593524247407,0.0,0.0,0.0,-0.0079931719228625,60.0,14.936877250671388,-0.0,-6.882475389602406e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.432833030587062e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.93327921605669e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.336696580750868e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.933262481354176e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0004711879300884,287.67041015625,294.1499938964844,294.9388427734375,293.3846130371094,295.9779357910156,295.0003356933594,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051000863313,6.4604277483226724e-09,0.0010050936834886,-0.0159774720668792,0.0,0.0,0.0,-0.0080155283212661,60.0,14.87515640258789,-0.0,-6.887759695928254e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.432833030587062e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.93327921605669e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.336696580750868e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.933262481354176e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0004711879300884,287.67041015625,294.1499938964844,294.9388427734375,293.3846130371094,295.9779357910156,295.0003356933594,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051000863313,6.4604277483226724e-09,0.0010050936834886,-0.0159774720668792,0.0,0.0,0.0,-0.0080155283212661,60.0,14.87515640258789,-0.0,-6.887759695928254e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.434846288058908e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.9353987025097e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,7.338261639233679e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.935381967807189e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004712885129265,287.6412048339844,294.1499938964844,294.9219055175781,293.3682861328125,295.95928955078125,294.9837646484375,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485448622584045e-09,0.0010053078876808,-0.0160430129617452,0.0,0.0,0.0,-0.00802793353796,60.0,14.812376022338867,-0.0,-6.89069281634147e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.434846288058908e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.9353987025097e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,7.338261639233679e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.935381967807189e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004712885129265,287.6412048339844,294.1499938964844,294.9219055175781,293.3682861328125,295.95928955078125,294.9837646484375,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485448622584045e-09,0.0010053078876808,-0.0160430129617452,0.0,0.0,0.0,-0.00802793353796,60.0,14.812376022338867,-0.0,-6.89069281634147e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.434660023543984e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.935202251654118e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.338116120081395e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.935186244547368e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,0.0004712792288046,287.6122436523437,294.1499938964844,294.9045715332031,293.35162353515625,295.9406433105469,294.9670104980469,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052939178422,6.483070080776088e-09,0.0010052873985841,-0.0160367842763662,0.0,0.0,0.0,-0.008026753552258,60.0,14.747611045837402,-0.0,-6.890414283589055e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.434660023543984e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.935202251654118e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.338116120081395e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.935186244547368e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,0.0004712792288046,287.6122436523437,294.1499938964844,294.9045715332031,293.35162353515625,295.9406433105469,294.9670104980469,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052939178422,6.483070080776088e-09,0.0010052873985841,-0.0160367842763662,0.0,0.0,0.0,-0.008026753552258,60.0,14.747611045837402,-0.0,-6.890414283589055e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.434024104848504e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.934532135957852e-05,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.33762135496363e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.9345161288511e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004712474765256,287.5978698730469,294.1499938964844,294.895751953125,293.3431396484375,295.9313659667969,294.95855712890625,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052256984636,6.4751151107600435e-09,0.0010052191792055,-0.0160159468650817,0.0,0.0,0.0,-0.0080228084698319,60.0,14.71464729309082,-0.0,-6.889481340977e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,9.432670049136505e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.93310532066971e-05,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,7.336567796301097e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,9.93309004115872e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0004711798392236,287.5835876464844,294.1499938964844,294.8868408203125,293.3345642089844,295.92205810546875,294.9501037597656,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050811106339,6.45821307543315e-09,0.0010050745913758,-0.0159716717898845,0.0,0.0,0.0,-0.0080144293606281,60.0,14.681005477905272,-0.0,-6.8875003478297e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.428319026483224e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.928522922564298e-05,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,7.333183020818979e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.928507643053308e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0004709624918177,287.5552062988281,294.1499938964844,294.86865234375,293.31707763671875,295.9034729003906,294.9330749511719,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046170791611,6.4039391567405354e-09,0.0010046106763184,-0.0158295016735792,0.0,0.0,0.0,-0.00798752438277,60.0,14.611681938171388,-0.0,-6.881140279801913e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.428319026483224e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.928522922564298e-05,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,7.333183020818979e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.928507643053308e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0004709624918177,287.5552062988281,294.1499938964844,294.86865234375,293.31707763671875,295.9034729003906,294.9330749511719,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046170791611,6.4039391567405354e-09,0.0010046106763184,-0.0158295016735792,0.0,0.0,0.0,-0.00798752438277,60.0,14.611681938171388,-0.0,-6.881140279801913e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
