time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.421970025869086e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.921837045112623e-05,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,7.328244828386232e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.921821765601636e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004706454055849,287.52716064453125,294.1499938964844,294.8500061035156,293.2991027832031,295.8848876953125,294.9158935546875,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039404733106,6.3247838077984406e-09,0.0010039340704679,-0.0156221529468894,0.0,0.0,0.0,-0.0079482849687337,60.0,14.539806365966797,-0.0,-6.87186982872845e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.421970025869086e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.921837045112623e-05,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,7.328244828386232e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.921821765601636e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004706454055849,287.52716064453125,294.1499938964844,294.8500061035156,293.2991027832031,295.8848876953125,294.9158935546875,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039404733106,6.3247838077984406e-09,0.0010039340704679,-0.0156221529468894,0.0,0.0,0.0,-0.0079482849687337,60.0,14.539806365966797,-0.0,-6.87186982872845e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.413835505256428e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.913270332617684e-05,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,7.321916928049177e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.913255053106695e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0004702390870079,287.4993896484375,294.1499938964844,294.8310852050781,293.2808837890625,295.8663330078125,294.8985900878906,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030734119936,6.223376480818388e-09,0.0010030671255663,-0.0153565127402544,0.0,0.0,0.0,-0.0078980140388011,60.0,14.465761184692385,-0.0,-6.86000305449852e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.413835505256428e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.913270332617684e-05,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,7.321916928049177e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.913255053106695e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0004702390870079,287.4993896484375,294.1499938964844,294.8310852050781,293.2808837890625,295.8663330078125,294.8985900878906,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030734119936,6.223376480818388e-09,0.0010030671255663,-0.0153565127402544,0.0,0.0,0.0,-0.0078980140388011,60.0,14.465761184692385,-0.0,-6.86000305449852e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.403954754816368e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.90286425803788e-05,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,7.314231334021315e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.902849706122652e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,0.000469745544251,287.47198486328125,294.1499938964844,294.8121337890625,293.2626647949219,295.8477783203125,294.8812561035156,285.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020197369158,6.100208338466473e-09,0.001002013683319,-0.0150338653475046,0.0,0.0,0.0,-0.0078369528055191,60.0,14.389873504638672,-0.0,-6.845603195415606e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.403954754816368e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.90286425803788e-05,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,7.314231334021315e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.902849706122652e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,0.000469745544251,287.47198486328125,294.1499938964844,294.8121337890625,293.2626647949219,295.8477783203125,294.8812561035156,285.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020197369158,6.100208338466473e-09,0.001002013683319,-0.0150338653475046,0.0,0.0,0.0,-0.0078369528055191,60.0,14.389873504638672,-0.0,-6.845603195415606e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.398675319971515e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.897304698824884e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,7.31012478354387e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.897290146909654e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004694818344432,287.4584045410156,294.1499938964844,294.8026428222656,293.2535400390625,295.8385314941406,294.8725891113281,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014568688347,6.034405419796941e-09,0.0010014509316533,-0.0148614877834916,0.0,0.0,0.0,-0.0078043309040367,60.0,14.351548194885254,-0.0,-6.837915833557417e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.393149230163544e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.89148538792506e-05,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.30582614778541e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.891470108414067e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,0.0004692057846114,287.4448547363281,294.1499938964844,294.7931823730469,293.2444152832031,295.8292541503906,294.86395263671875,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965520966100257e-09,0.0010008618701249,-0.0146810375154018,0.0,0.0,0.0,-0.0077701820991933,60.0,14.312952995300291,-0.0,-6.829873200331349e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.381862764712424e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.879599383566529e-05,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.297046977328137e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.8795848316513e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0004686420143116,287.4180603027344,294.1499938964844,294.774169921875,293.22613525390625,295.81072998046875,294.8466796875,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996647713705,5.8248419421147454e-09,0.0009996589506044,-0.0143125066533684,0.0,0.0,0.0,-0.0077004414051771,60.0,14.235555648803713,-0.0,-6.81346321584897e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.381862764712424e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.879599383566529e-05,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.297046977328137e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.8795848316513e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0004686420143116,287.4180603027344,294.1499938964844,294.774169921875,293.22613525390625,295.81072998046875,294.8466796875,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996647713705,5.8248419421147454e-09,0.0009996589506044,-0.0143125066533684,0.0,0.0,0.0,-0.0077004414051771,60.0,14.235555648803713,-0.0,-6.81346321584897e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.370772022521125e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.86791928880848e-05,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.288420601980761e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.867905464489012e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004680880520027,287.3916320800781,294.1499938964844,294.7551574707031,293.2078552246094,295.7922058105469,294.8294677734375,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984824573621,5.6866076292294565e-09,0.0009984767530113,-0.0139503758400678,0.0,0.0,0.0,-0.0076319118961691,60.0,14.158639907836914,-0.0,-6.797358054200231e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.370772022521125e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.86791928880848e-05,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.288420601980761e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.867905464489012e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004680880520027,287.3916320800781,294.1499938964844,294.7551574707031,293.2078552246094,295.7922058105469,294.8294677734375,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984824573621,5.6866076292294565e-09,0.0009984767530113,-0.0139503758400678,0.0,0.0,0.0,-0.0076319118961691,60.0,14.158639907836914,-0.0,-6.797358054200231e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.360066178487614e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.856645192485304e-05,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.280093268491328e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.856631368165836e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004675532982219,287.3654479980469,294.1499938964844,294.736083984375,293.1894836425781,295.7737121582031,294.81231689453125,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973408887162,5.55316637118608e-09,0.0009973353007808,-0.0136007964611053,0.0,0.0,0.0,-0.0075657577253878,60.0,14.082369804382324,-0.0,-6.781829142710194e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.360066178487614e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.856645192485304e-05,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.280093268491328e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.856631368165836e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004675532982219,287.3654479980469,294.1499938964844,294.736083984375,293.1894836425781,295.7737121582031,294.81231689453125,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973408887162,5.55316637118608e-09,0.0009973353007808,-0.0136007964611053,0.0,0.0,0.0,-0.0075657577253878,60.0,14.082369804382324,-0.0,-6.781829142710194e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.350665641250087e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.846745524555443e-05,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,7.272780931089073e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.846731700235978e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0004670837370213,287.3396301269531,294.1499938964844,294.71697998046875,293.1711120605469,295.7552185058594,294.7951354980469,285.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963390184566,5.435991212721092e-09,0.0009963335469365,-0.0132938232272863,0.0,0.0,0.0,-0.0075076697394251,60.0,14.007741928100586,-0.0,-6.768207327922937e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.350665641250087e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.846745524555443e-05,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,7.272780931089073e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.846731700235978e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0004670837370213,287.3396301269531,294.1499938964844,294.71697998046875,293.1711120605469,295.7552185058594,294.7951354980469,285.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963390184566,5.435991212721092e-09,0.0009963335469365,-0.0132938232272863,0.0,0.0,0.0,-0.0075076697394251,60.0,14.007741928100586,-0.0,-6.768207327922937e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.346214210381731e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.842057625064626e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.269319030456245e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.84204380074516e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004668613837566,287.32684326171875,294.1499938964844,294.7074279785156,293.1618957519531,295.7460021972656,294.7865295410156,285.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958646260201,5.380503154128746e-09,0.0009958592709153,-0.0131484577432274,0.0,0.0,0.0,-0.0074801626615226,60.0,13.970942497253418,-0.0,-6.761761994766857e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.342359408037736e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.837998368311672e-05,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,7.26632060832344e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.837984543992206e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0004666688328143,287.3140869140625,294.1499938964844,294.69781494140625,293.1526794433594,295.7367553710937,294.7779235839844,285.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954536799341,5.33245225753376e-09,0.0009954483248293,-0.0130225727334618,0.0,0.0,0.0,-0.0074563417583703,60.0,13.934698104858398,-0.0,-6.756182813205669e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.336084622191264e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.831390343606472e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.261439895955846e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.831376519287004e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0004663554427679,287.2888488769531,294.1499938964844,294.6786193847656,293.1341857910156,295.71826171875,294.7606201171875,285.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947845246642,5.254224166861832e-09,0.0009947792859748,-0.0128176296129822,0.0,0.0,0.0,-0.0074175600893795,60.0,13.864273071289062,-0.0,-6.747104208670862e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.336084622191264e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.831390343606472e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.261439895955846e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.831376519287004e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0004663554427679,287.2888488769531,294.1499938964844,294.6786193847656,293.1341857910156,295.71826171875,294.7606201171875,285.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947845246642,5.254224166861832e-09,0.0009947792859748,-0.0128176296129822,0.0,0.0,0.0,-0.0074175600893795,60.0,13.864273071289062,-0.0,-6.747104208670862e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.331638284493238e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.826706809690222e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.257980905706063e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.826693712966517e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004661333223339,287.2639465332031,294.1499938964844,294.6593322753906,293.1156311035156,295.69976806640625,294.7431335449219,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943098993971,5.198772079495484e-09,0.000994304777123,-0.0126723544672131,0.0,0.0,0.0,-0.0073900683782994,60.0,13.796603202819824,-0.0,-6.740673086369497e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.331638284493238e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.826706809690222e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.257980905706063e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.826693712966517e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004661333223339,287.2639465332031,294.1499938964844,294.6593322753906,293.1156311035156,295.69976806640625,294.7431335449219,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943098993971,5.198772079495484e-09,0.000994304777123,-0.0126723544672131,0.0,0.0,0.0,-0.0073900683782994,60.0,13.796603202819824,-0.0,-6.740673086369497e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.329163003712893e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.82409983407706e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.256054959725589e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.824086737353356e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004660097183659,287.23931884765625,294.1499938964844,294.63995361328125,293.09698486328125,295.6812744140625,294.7254638671875,285.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940456366166,5.167882566325943e-09,0.0009940405143424,-0.012591429054737,0.0,0.0,0.0,-0.007374754641205,60.0,13.73165512084961,-0.0,-6.737091950981269e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.329163003712893e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.82409983407706e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.256054959725589e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.824086737353356e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004660097183659,287.23931884765625,294.1499938964844,294.63995361328125,293.09698486328125,295.6812744140625,294.7254638671875,285.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940456366166,5.167882566325943e-09,0.0009940405143424,-0.012591429054737,0.0,0.0,0.0,-0.007374754641205,60.0,13.73165512084961,-0.0,-6.737091950981269e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.328711894340812e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.823623986449093e-05,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,7.255703530972824e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.823610889725388e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004659871628973,287.2149658203125,294.1499938964844,294.6205139160156,293.0782775878906,295.6627502441406,294.7074890136719,285.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.1622097707593184e-09,0.0009939919691532,-0.0125765660777688,0.0,0.0,0.0,-0.0073719420470297,60.0,13.669573783874512,-0.0,-6.736433988407954e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.328711894340812e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.823623986449093e-05,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,7.255703530972824e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.823610889725388e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004659871628973,287.2149658203125,294.1499938964844,294.6205139160156,293.0782775878906,295.6627502441406,294.7074890136719,285.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.1622097707593184e-09,0.0009939919691532,-0.0125765660777688,0.0,0.0,0.0,-0.0073719420470297,60.0,13.669573783874512,-0.0,-6.736433988407954e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.329080785391852e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.82401252258569e-05,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,7.255990203702822e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.823999425861984e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004660056147258,287.2029113769531,294.1499938964844,294.6107788085937,293.06890869140625,295.65350341796875,294.69842529296875,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940365562215,5.166784333709984e-09,0.0009940314339473,-0.0125885512679815,0.0,0.0,0.0,-0.0073742112144827,60.0,13.63945770263672,-0.0,-6.736964763831568e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.329999738838524e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.824979497352616e-05,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,7.256704702740535e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.824967128224672e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0004660515114665,287.19091796875,294.1499938964844,294.6010131835937,293.0595092773437,295.64422607421875,294.6892395019531,285.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941342286765,5.1782058640981185e-09,0.000994128989987,-0.0126184737309813,0.0,0.0,0.0,-0.0073798736557364,60.0,13.610020637512209,-0.0,-6.738288504948289e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.333072375738992e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.828215115703642e-05,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,7.259094127221033e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.828202746575698e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0004662050341721,287.1671447753906,294.1499938964844,294.5813903808594,293.0406188964844,295.62567138671875,294.6706237792969,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944612393155,5.216447274136726e-09,0.000994456000626,-0.0127186607569456,0.0,0.0,0.0,-0.007398831192404,60.0,13.553135871887209,-0.0,-6.742723002162165e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.333072375738992e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.828215115703642e-05,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,7.259094127221033e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.828202746575698e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0004662050341721,287.1671447753906,294.1499938964844,294.5813903808594,293.0406188964844,295.62567138671875,294.6706237792969,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944612393155,5.216447274136726e-09,0.000994456000626,-0.0127186607569456,0.0,0.0,0.0,-0.007398831192404,60.0,13.553135871887209,-0.0,-6.742723002162165e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.337370283901691e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.832740761339664e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.262436702148989e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.83272839221172e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0004664197331294,287.1436462402344,294.1499938964844,294.5616760253906,293.02166748046875,295.6070861816406,294.651611328125,285.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949185186997,5.269944924890524e-09,0.0009949132800102,-0.0128588154911994,0.0,0.0,0.0,-0.0074253510683774,60.0,13.498497009277344,-0.0,-6.748928171873558e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.337370283901691e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.832740761339664e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.262436702148989e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.83272839221172e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0004664197331294,287.1436462402344,294.1499938964844,294.5616760253906,293.02166748046875,295.6070861816406,294.651611328125,285.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949185186997,5.269944924890524e-09,0.0009949132800102,-0.0128588154911994,0.0,0.0,0.0,-0.0074253510683774,60.0,13.498497009277344,-0.0,-6.748928171873558e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.342509292764588e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,9.838151163421573e-05,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,7.266432658070698e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.838138794293628e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,0.0004666764580179,287.1204528808594,294.1499938964844,294.5418701171875,293.0025939941406,295.5884704589844,294.6322021484375,285.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.333922192818363e-09,0.0009954603156074,-0.0130264246836304,0.0,0.0,0.0,-0.0074570677243173,60.0,13.445438385009766,-0.0,-6.756353343462251e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.342509292764588e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,9.838151163421573e-05,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,7.266432658070698e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.838138794293628e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,0.0004666764580179,287.1204528808594,294.1499938964844,294.5418701171875,293.0025939941406,295.5884704589844,294.6322021484375,285.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.333922192818363e-09,0.0009954603156074,-0.0130264246836304,0.0,0.0,0.0,-0.0074570677243173,60.0,13.445438385009766,-0.0,-6.756353343462251e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.348124149255456e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.844063606578855e-05,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,7.270799687830731e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,9.844051965046674e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,0.000466956931632,287.0975036621094,294.1499938964844,294.5219421386719,292.9834289550781,295.56982421875,294.6125183105469,285.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960636962205,5.403834713035849e-09,0.0009960583411157,-0.013209581375122,0.0,0.0,0.0,-0.0074917268939316,60.0,13.393420219421388,-0.0,-6.764472004761046e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.348124149255456e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.844063606578855e-05,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,7.270799687830731e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,9.844051965046674e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,0.000466956931632,287.0975036621094,294.1499938964844,294.5219421386719,292.9834289550781,295.56982421875,294.6125183105469,285.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960636962205,5.403834713035849e-09,0.0009960583411157,-0.013209581375122,0.0,0.0,0.0,-0.0074917268939316,60.0,13.393420219421388,-0.0,-6.764472004761046e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,9.350975597044452e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.84706639428623e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,7.273017399711534e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.847054025158286e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.000467099394882,287.08612060546875,294.1499938964844,294.5119323730469,292.97381591796875,295.5604858398437,294.6025390625,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963673073798,5.439340089452571e-09,0.000996361952275,-0.0133025972172617,0.0,0.0,0.0,-0.0075093284249305,60.0,13.367676734924316,-0.0,-6.768596705342135e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.35373900574632e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.849976049736142e-05,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,7.275166717590764e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.84996440820396e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0004672374343499,287.0748291015625,294.1499938964844,294.5018920898437,292.9641418457031,295.5511474609375,294.592529296875,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966616053134,5.473747677342544e-09,0.0009966561337932,-0.0133927380666136,0.0,0.0,0.0,-0.0075263860635459,60.0,13.341988563537598,-0.0,-6.772594929316257e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.359081013826652e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.855601092567667e-05,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,7.279321289388463e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,9.855589451035485e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,0.0004675042873714,287.0523376464844,294.1499938964844,294.48175048828125,292.9447631835937,295.5324401855469,294.57232666015625,285.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972326224669,5.540259806480208e-09,0.0009972271509468,-0.0135669820010662,0.0,0.0,0.0,-0.0075593702495098,60.0,13.290409088134766,-0.0,-6.780327765909534e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
