time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.359081013826652e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.855601092567667e-05,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,7.279321289388463e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,9.855589451035485e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,0.0004675042873714,287.0523376464844,294.1499938964844,294.48175048828125,292.9447631835937,295.5324401855469,294.57232666015625,285.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972326224669,5.540259806480208e-09,0.0009972271509468,-0.0135669820010662,0.0,0.0,0.0,-0.0075593702495098,60.0,13.290409088134766,-0.0,-6.780327765909534e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,9.362924174638464e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,9.859647980192676e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,7.282309525180608e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,9.859636338660492e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,0.0004676962853409,287.0302124023437,294.1499938964844,294.4614562988281,292.9252319335937,295.513671875,294.5518493652344,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976389119401,5.588095763897627e-09,0.0009976333240047,-0.0136923026293516,0.0,0.0,0.0,-0.0075830705463886,60.0,13.238255500793455,-0.0,-6.78589202607327e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,9.362924174638464e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,9.859647980192676e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,7.282309525180608e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,9.859636338660492e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,0.0004676962853409,287.0302124023437,294.1499938964844,294.4614562988281,292.9252319335937,295.513671875,294.5518493652344,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976389119401,5.588095763897627e-09,0.0009976333240047,-0.0136923026293516,0.0,0.0,0.0,-0.0075830705463886,60.0,13.238255500793455,-0.0,-6.78589202607327e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,9.365904406877236e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,9.862785373115912e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.284626917680725e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,9.86277373158373e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,0.0004678451514337,287.00836181640625,294.1499938964844,294.4410095214844,292.90557861328125,295.494873046875,294.53125,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099795719143,5.625182541990625e-09,0.0009979514870792,-0.013789459131658,0.0,0.0,0.0,-0.0076014613732695,60.0,13.185057640075684,-0.0,-6.790207862650277e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,9.365904406877236e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,9.862785373115912e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.284626917680725e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,9.86277373158373e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,0.0004678451514337,287.00836181640625,294.1499938964844,294.4410095214844,292.90557861328125,295.494873046875,294.53125,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099795719143,5.625182541990625e-09,0.0009979514870792,-0.013789459131658,0.0,0.0,0.0,-0.0076014613732695,60.0,13.185057640075684,-0.0,-6.790207862650277e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,9.367284656036644e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,9.864239109447226e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835632324219,0.0,0.0,7.285700121428818e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.0,9.864227467915045e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,0.0004679141275119,286.98681640625,294.1499938964844,294.4204406738281,292.8857727050781,295.47607421875,294.51055908203125,285.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981038747355,5.642337708167133e-09,0.0009980981703847,-0.0138344010338187,0.0,0.0,0.0,-0.0076099652796983,60.0,13.130331993103027,-0.0,-6.792204487737763e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,9.367284656036644e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,9.864239109447226e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835632324219,0.0,0.0,7.285700121428818e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.0,9.864227467915045e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,0.0004679141275119,286.98681640625,294.1499938964844,294.4204406738281,292.8857727050781,295.47607421875,294.51055908203125,285.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981038747355,5.642337708167133e-09,0.0009980981703847,-0.0138344010338187,0.0,0.0,0.0,-0.0076099652796983,60.0,13.130331993103027,-0.0,-6.792204487737763e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,9.36750730033964e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,9.86447266768664e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,7.285873289220035e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.86446102615446e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0004679252451751,286.97613525390625,294.1499938964844,294.4100952148437,292.8758239746094,295.4666442871094,294.500244140625,285.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981270413845,5.645083955840846e-09,0.0009981214534491,-0.0138415955007076,0.0,0.0,0.0,-0.0076113259419798,60.0,13.102457046508787,-0.0,-6.792524231968855e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,9.367152961203828e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,9.864099411061034e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,7.285597530426458e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,9.864088497124612e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.00046790757915,286.96551513671875,294.1499938964844,294.39971923828125,292.8658447265625,295.45721435546875,294.4898986816406,285.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980892064049,5.640653721883382e-09,0.0009980836184695,-0.0138299893587827,0.0,0.0,0.0,-0.0076091294176876,60.0,13.074029922485352,-0.0,-6.792008377942693e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.365024016005918e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,9.861856960924342e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,7.28394152247347e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,9.86184604698792e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,0.0004678012337535,286.94451904296875,294.1499938964844,294.3788452148437,292.84576416015625,295.4383239746094,294.4692687988281,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997862080112,5.614082976279633e-09,0.0009978563757613,-0.0137603804469108,0.0,0.0,0.0,-0.0075959572568535,60.0,13.015501022338867,-0.0,-6.788916095956665e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.365024016005918e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,9.861856960924342e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,7.28394152247347e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,9.86184604698792e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,0.0004678012337535,286.94451904296875,294.1499938964844,294.3788452148437,292.84576416015625,295.4383239746094,294.4692687988281,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997862080112,5.614082976279633e-09,0.0009978563757613,-0.0137603804469108,0.0,0.0,0.0,-0.0075959572568535,60.0,13.015501022338867,-0.0,-6.788916095956665e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,9.361156116938218e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,9.857783879851922e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,7.280932186404243e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,9.8577729659155e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0004676080425269,286.923828125,294.1499938964844,294.3578186035156,292.82550048828125,295.4194030761719,294.4486999511719,285.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974498534575,5.565851779465447e-09,0.0009974443819373,-0.0136340279132127,0.0,0.0,0.0,-0.0075720488093793,60.0,12.954825401306152,-0.0,-6.783304229429632e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,9.361156116938218e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,9.857783879851922e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,7.280932186404243e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,9.8577729659155e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0004676080425269,286.923828125,294.1499938964844,294.3578186035156,292.82550048828125,295.4194030761719,294.4486999511719,285.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974498534575,5.565851779465447e-09,0.0009974443819373,-0.0136340279132127,0.0,0.0,0.0,-0.0075720488093793,60.0,12.954825401306152,-0.0,-6.783304229429632e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,9.355730435345322e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.852069342741744e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,7.276712130988017e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,9.85205842880532e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,0.0004673370276577,286.90338134765625,294.1499938964844,294.33660888671875,292.8051147460937,295.40045166015625,294.4282531738281,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968713857233,5.498208999199505e-09,0.0009968657977879,-0.0134568205103278,0.0,0.0,0.0,-0.0075385151430964,60.0,12.892352104187012,-0.0,-6.775438521344769e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,9.355730435345322e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.852069342741744e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,7.276712130988017e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,9.85205842880532e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,0.0004673370276577,286.90338134765625,294.1499938964844,294.33660888671875,292.8051147460937,295.40045166015625,294.4282531738281,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968713857233,5.498208999199505e-09,0.0009968657977879,-0.0134568205103278,0.0,0.0,0.0,-0.0075385151430964,60.0,12.892352104187012,-0.0,-6.775438521344769e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,9.348556341137736e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,9.844514715950936e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,7.271131471497938e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937194824219,0.0,0.0,9.844503802014516e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,0.0004669786721933,286.8832397460937,294.1499938964844,294.31524658203125,292.7845458984375,295.3814697265625,294.407958984375,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408785419547257e-09,0.0009961010655388,-0.0132225509732961,0.0,0.0,0.0,-0.0074941832572221,60.0,12.827718734741213,-0.0,-6.765046833834276e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,9.348556341137736e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,9.844514715950936e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,7.271131471497938e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937194824219,0.0,0.0,9.844503802014516e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,0.0004669786721933,286.8832397460937,294.1499938964844,294.31524658203125,292.7845458984375,295.3814697265625,294.407958984375,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408785419547257e-09,0.0009961010655388,-0.0132225509732961,0.0,0.0,0.0,-0.0074941832572221,60.0,12.827718734741213,-0.0,-6.765046833834276e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,9.34440322453156e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812072753906,0.0,0.0,9.840140410233288e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,7.26790094631724e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,9.840129496296868e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0004667712200898,286.8732604980469,294.1499938964844,294.3044738769531,292.7742004394531,295.3719787597656,294.3978576660156,285.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956636931747,5.357015719908986e-09,0.0009956583380699,-0.0130869243294,0.0,0.0,0.0,-0.0074685188010334,60.0,12.794663429260254,-0.0,-6.759034221204274e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,9.339890675619245e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,9.835388482315466e-05,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815124511719,0.0,0.0,7.264391024364159e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,9.835377568379045e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811462402344,0.0,0.0,0.0004665458109229,286.86334228515625,294.1499938964844,294.2936706542969,292.7637939453125,295.36248779296875,294.3877868652344,285.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951827814802,5.300774930105945e-09,0.0009951775427907,-0.012939584441483,0.0,0.0,0.0,-0.0074406382627785,60.0,12.761116027832031,-0.0,-6.75250575454811e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,9.329876047559084e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,9.824842709349468e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,7.256602111738175e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,9.824831795413048e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.0004660456033889,286.84375,294.1499938964844,294.2719421386719,292.7428894042969,295.34344482421875,294.3677978515625,285.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175964989945214e-09,0.0009941102471202,-0.0126126036047935,0.0,0.0,0.0,-0.00737876445055,60.0,12.69269847869873,-0.0,-6.738028446306998e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,9.329876047559084e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,9.824842709349468e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,7.256602111738175e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,9.824831795413048e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.0004660456033889,286.84375,294.1499938964844,294.2719421386719,292.7428894042969,295.34344482421875,294.3677978515625,285.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175964989945214e-09,0.0009941102471202,-0.0126126036047935,0.0,0.0,0.0,-0.00737876445055,60.0,12.69269847869873,-0.0,-6.738028446306998e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492248535156,0.0,0.0,9.3185793957673e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,9.812945791054516e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,7.247814937727526e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,9.812935604713856e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0004654813092201,286.8244323730469,294.1499938964844,294.25,292.7217712402344,295.32440185546875,294.3479919433594,285.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035180272727757e-09,0.0009929063962772,-0.0122437654063105,0.0,0.0,0.0,-0.0073089716024696,60.0,12.622586250305176,-0.0,-6.72171722726489e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492248535156,0.0,0.0,9.3185793957673e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,9.812945791054516e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,7.247814937727526e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,9.812935604713856e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0004654813092201,286.8244323730469,294.1499938964844,294.25,292.7217712402344,295.32440185546875,294.3479919433594,285.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035180272727757e-09,0.0009929063962772,-0.0122437654063105,0.0,0.0,0.0,-0.0073089716024696,60.0,12.622586250305176,-0.0,-6.72171722726489e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331115722656,0.0,0.0,9.303626575274392e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,9.797199891181664e-05,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326843261719,0.0,0.0,7.236184319481254e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,9.79718897724524e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0004647343885153,286.8054504394531,294.1499938964844,294.2245178222656,292.7008056640625,295.3052978515625,294.3282165527344,285.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913180256262,4.84884266072072e-09,0.000991313252598,-0.011755577288568,0.0,0.0,0.0,-0.0072165969759225,60.0,12.550031661987305,-0.0,-6.700157939576459e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331115722656,0.0,0.0,9.303626575274392e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,9.797199891181664e-05,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326843261719,0.0,0.0,7.236184319481254e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,9.79718897724524e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0004647343885153,286.8054504394531,294.1499938964844,294.2245178222656,292.7008056640625,295.3052978515625,294.3282165527344,285.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913180256262,4.84884266072072e-09,0.000991313252598,-0.011755577288568,0.0,0.0,0.0,-0.0072165969759225,60.0,12.550031661987305,-0.0,-6.700157939576459e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,9.282647806685418e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,9.775107173481956e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,7.219867256935686e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,9.775096987141296e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.000463686446892,286.7867736816406,294.1499938964844,294.19244384765625,292.6803283691406,295.2860412597656,294.30780029296875,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587423330093543e-09,0.0009890779620036,-0.0110706686973571,0.0,0.0,0.0,-0.0070870006456971,60.0,12.47269344329834,-0.0,-6.66997053144769e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,9.282647806685418e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,9.775107173481956e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,7.219867256935686e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,9.775096987141296e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.000463686446892,286.7867736816406,294.1499938964844,294.19244384765625,292.6803283691406,295.2860412597656,294.30780029296875,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587423330093543e-09,0.0009890779620036,-0.0110706686973571,0.0,0.0,0.0,-0.0070870006456971,60.0,12.47269344329834,-0.0,-6.66997053144769e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,9.26987559068948e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,9.761657565832138e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,7.209933392005041e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,9.761647379491478e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.0004630484909284,286.7775573730469,294.1499938964844,294.174072265625,292.6702880859375,295.2763366699219,294.2972106933594,285.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987721607089,4.428283961743773e-09,0.0009877171833068,-0.0106537220999598,0.0,0.0,0.0,-0.0070081087760627,60.0,12.431838989257812,-0.0,-6.651627160181306e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,9.25585991353728e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,9.746897558216006e-05,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,7.19903182471171e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,9.746887371875346e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,0.000462348369183,286.7684326171875,294.1499938964844,294.1542358398437,292.6603088378906,295.2665405273437,294.286376953125,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862283477559,4.253636554096829e-09,0.000986224040389,-0.0101961372420191,0.0,0.0,0.0,-0.0069215297698974,60.0,12.38967514038086,-0.0,-6.631525906186654e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,9.225390385836364e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,9.71481204032898e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,7.175333303166553e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98150634765625,0.0,0.0,9.71480185398832e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,0.0004608263843692,286.7503967285156,294.1499938964844,294.1104431152344,292.64068603515625,295.2467346191406,294.2641296386719,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829812915995,3.8739877972204795e-09,0.0009829774498939,-0.0092014195397496,0.0,0.0,0.0,-0.0067333201877772,60.0,12.302334785461426,-0.0,-6.587933398805036e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,9.225390385836364e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,9.71481204032898e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,7.175333303166553e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98150634765625,0.0,0.0,9.71480185398832e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,0.0004608263843692,286.7503967285156,294.1499938964844,294.1104431152344,292.64068603515625,295.2467346191406,294.2641296386719,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829812915995,3.8739877972204795e-09,0.0009829774498939,-0.0092014195397496,0.0,0.0,0.0,-0.0067333201877772,60.0,12.302334785461426,-0.0,-6.587933398805036e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,9.198420593747868e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,9.686410339782014e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,7.154355989769101e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,9.686400881037116e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,0.0004594791971612,286.7326965332031,294.1499938964844,294.0614318847656,292.6214294433594,295.2264709472656,294.2409362792969,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801071137189,3.5379332796736662e-09,0.000980103504844,-0.0083209006115794,0.0,0.0,0.0,-0.006566721946001,60.0,12.21517276763916,-0.0,-6.549466036176457e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,9.198420593747868e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,9.686410339782014e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,7.154355989769101e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,9.686400881037116e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,0.0004594791971612,286.7326965332031,294.1499938964844,294.0614318847656,292.6214294433594,295.2264709472656,294.2409362792969,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801071137189,3.5379332796736662e-09,0.000980103504844,-0.0083209006115794,0.0,0.0,0.0,-0.006566721946001,60.0,12.21517276763916,-0.0,-6.549466036176457e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,9.186715760733932e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,9.674084867583588e-05,299.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,7.145251584006473e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,9.674074681242928e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0004588945303112,286.7153015136719,294.1499938964844,294.0077819824219,292.6025085449219,295.2056884765625,294.2158508300781,285.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788585593923,3.3920706243861787e-09,0.000978855183348,-0.0079387109726667,0.0,0.0,0.0,-0.006494406145066,60.0,12.138348579406738,-0.0,-6.532805230108353e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,9.186715760733932e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,9.674084867583588e-05,299.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,7.145251584006473e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,9.674074681242928e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0004588945303112,286.7153015136719,294.1499938964844,294.0077819824219,292.6025085449219,295.2056884765625,294.2158508300781,285.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788585593923,3.3920706243861787e-09,0.000978855183348,-0.0079387109726667,0.0,0.0,0.0,-0.006494406145066,60.0,12.138348579406738,-0.0,-6.532805230108353e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,9.199721534969284e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,9.687779675005004e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,7.155367347877473e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,9.687770216260104e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0004595442151185,286.6981811523437,294.1499938964844,293.94989013671875,292.5838623046875,295.18426513671875,294.18658447265625,285.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802427375689,3.554070371336593e-09,0.0009802392451092,-0.0083631854504346,0.0,0.0,0.0,-0.0065747098997235,60.0,12.08241844177246,-0.0,-6.551311315661223e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,9.199721534969284e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,9.687779675005004e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,7.155367347877473e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,9.687770216260104e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0004595442151185,286.6981811523437,294.1499938964844,293.94989013671875,292.5838623046875,295.18426513671875,294.18658447265625,285.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802427375689,3.554070371336593e-09,0.0009802392451092,-0.0083631854504346,0.0,0.0,0.0,-0.0065747098997235,60.0,12.08241844177246,-0.0,-6.551311315661223e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,9.215942554874346e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,9.704861440695822e-05,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,7.167983130784705e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.704851981950924e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0004603544948622,286.689697265625,294.1499938964844,293.9195251464844,292.5746154785156,295.1732482910156,294.1687316894531,285.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819722035899,3.756152278100444e-09,0.0009819683618843,-0.0088926749303936,0.0,0.0,0.0,-0.0066748969256877,60.0,12.065594673156738,-0.0,-6.574432376282857e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,9.237580525223166e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,9.7276468295604e-05,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,7.184812420746312e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,9.7276373708155e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0004614353529177,286.6812438964844,294.1499938964844,293.8882751464844,292.5654296875,295.1619873046875,294.1481018066406,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842774597927,4.02571975754995e-09,0.0009842733852565,-0.0095989778637886,0.0,0.0,0.0,-0.0068085328675806,60.0,12.055377960205078,-0.0,-6.605338853660214e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
