time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,9.28598310565576e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,9.778616367839275e-05,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,7.222458953037858e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,9.77860763669014e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0004638531536329,286.6645202636719,294.1499938964844,293.82342529296875,292.5472106933594,295.13885498046875,294.0997619628906,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894332615658,4.628727179323278e-09,0.0009894286049529,-0.0111788865178823,0.0,0.0,0.0,-0.0071074641309678,60.0,12.046239852905272,-0.0,-6.674736141576433e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,9.28598310565576e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,9.778616367839275e-05,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,7.222458953037858e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,9.77860763669014e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0004638531536329,286.6645202636719,294.1499938964844,293.82342529296875,292.5472106933594,295.13885498046875,294.0997619628906,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894332615658,4.628727179323278e-09,0.0009894286049529,-0.0111788865178823,0.0,0.0,0.0,-0.0071074641309678,60.0,12.046239852905272,-0.0,-6.674736141576433e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,9.327653970103712e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,9.822497668210416e-05,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,7.254868978634477e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,9.82248820946552e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.000465934688691,286.6479797363281,294.1499938964844,293.7557678222656,292.5291442871094,295.11474609375,294.041015625,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938735747709,5.147870130173261e-09,0.0009938684524968,-0.0125390002503991,0.0,0.0,0.0,-0.0073648286052048,60.0,12.040223121643066,-0.0,-6.73477202894901e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,9.327653970103712e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,9.822497668210416e-05,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,7.254868978634477e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,9.82248820946552e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.000465934688691,286.6479797363281,294.1499938964844,293.7557678222656,292.5291442871094,295.11474609375,294.041015625,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938735747709,5.147870130173261e-09,0.0009938684524968,-0.0125390002503991,0.0,0.0,0.0,-0.0073648286052048,60.0,12.040223121643066,-0.0,-6.73477202894901e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,9.33367045945488e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,9.828833572100848e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,7.25954887457192e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,9.82882411335595e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,0.000466235273052,286.6317138671875,294.1499938964844,293.685791015625,292.5111999511719,295.0897216796875,293.9793395996094,285.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945178171619,5.22280396708652e-09,0.0009945125784724,-0.0127353118732571,0.0,0.0,0.0,-0.0074019939638674,60.0,12.01038932800293,-0.0,-6.74345983497915e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,9.33367045945488e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,9.828833572100848e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,7.25954887457192e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,9.82882411335595e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,0.000466235273052,286.6317138671875,294.1499938964844,293.685791015625,292.5111999511719,295.0897216796875,293.9793395996094,285.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945178171619,5.22280396708652e-09,0.0009945125784724,-0.0127353118732571,0.0,0.0,0.0,-0.0074019939638674,60.0,12.01038932800293,-0.0,-6.74345983497915e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,9.287946159020066e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,9.780682739801704e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,7.223984721349552e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,9.780674008652568e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,0.0004639512335415,286.6158142089844,294.1499938964844,293.614013671875,292.49334716796875,295.0639953613281,293.9234313964844,285.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896481642499,4.653089913375652e-09,0.000989643507637,-0.0112427100539207,0.0,0.0,0.0,-0.0071195745840668,60.0,11.938626289367676,-0.0,-6.6775470486391e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,9.287946159020066e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,9.780682739801704e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,7.223984721349552e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,9.780674008652568e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,0.0004639512335415,286.6158142089844,294.1499938964844,293.614013671875,292.49334716796875,295.0639953613281,293.9234313964844,285.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896481642499,4.653089913375652e-09,0.000989643507637,-0.0112427100539207,0.0,0.0,0.0,-0.0071195745840668,60.0,11.938626289367676,-0.0,-6.6775470486391e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,9.262235835194588e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.753608901519328e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.203988207038492e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.753600170370191e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,0.0004626669979188,286.60797119140625,294.1499938964844,293.5775756835937,292.4844665527344,295.0509338378906,293.89678955078125,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869127534329,4.332759928615815e-09,0.000986908446066,-0.0104034375399351,0.0,0.0,0.0,-0.0069607938639819,60.0,11.895776748657228,-0.0,-6.64062795863174e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,9.233390301233158e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,9.723232506075874e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,7.181551336543635e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,9.723223774926736e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0004612260672729,286.6002502441406,294.1499938964844,293.54083251953125,292.4756164550781,295.0376281738281,293.87335205078125,285.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838325204327,3.973344320229444e-09,0.0009838285623118,-0.0094617446884512,0.0,0.0,0.0,-0.0067825834266841,60.0,11.845752716064451,-0.0,-6.599327662115685e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,9.190661512548104e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,9.67823652899824e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,7.148318400140852e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,9.678228525444864e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,0.0004590917378664,286.5849609375,294.1499938964844,293.466796875,292.4579467773437,295.0105895996094,293.82769775390625,285.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792783530429,3.440965068435275e-09,0.0009792748605832,-0.0080668227747082,0.0,0.0,0.0,-0.0065186535939574,60.0,11.751614570617676,-0.0,-6.538387253840483e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,9.190661512548104e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,9.67823652899824e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,7.148318400140852e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,9.678228525444864e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,0.0004590917378664,286.5849609375,294.1499938964844,293.466796875,292.4579467773437,295.0105895996094,293.82769775390625,285.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792783530429,3.440965068435275e-09,0.0009792748605832,-0.0080668227747082,0.0,0.0,0.0,-0.0065186535939574,60.0,11.751614570617676,-0.0,-6.538387253840483e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,9.187598334392531e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.675010369392112e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,7.145935524022207e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,9.675002365838736e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0004589387099258,286.56988525390625,294.1499938964844,293.3923645019531,292.4403991699219,294.9828796386719,293.7795104980469,285.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789498290047,3.4027658468716027e-09,0.0009789464529603,-0.0079667344689369,0.0,0.0,0.0,-0.0064997072331607,60.0,11.679709434509276,-0.0,-6.53402594252839e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,9.187598334392531e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.675010369392112e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,7.145935524022207e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,9.675002365838736e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0004589387099258,286.56988525390625,294.1499938964844,293.3923645019531,292.4403991699219,294.9828796386719,293.7795104980469,285.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789498290047,3.4027658468716027e-09,0.0009789464529603,-0.0079667344689369,0.0,0.0,0.0,-0.0064997072331607,60.0,11.679709434509276,-0.0,-6.53402594252839e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,9.235994366463274e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.725974086904898e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,7.183576235547662e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,9.72596535575576e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,0.0004613561904989,286.5550231933594,294.1499938964844,293.3179931640625,292.4229736328125,294.9541015625,293.7182312011719,285.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841052815318,4.005693554631762e-09,0.0009841012069955,-0.0095465080812573,0.0,0.0,0.0,-0.0067986003123223,60.0,11.654224395751951,-0.0,-6.60304024791003e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,9.235994366463274e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.725974086904898e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,7.183576235547662e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,9.72596535575576e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,0.0004613561904989,286.5550231933594,294.1499938964844,293.3179931640625,292.4229736328125,294.9541015625,293.7182312011719,285.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841052815318,4.005693554631762e-09,0.0009841012069955,-0.0095465080812573,0.0,0.0,0.0,-0.0067986003123223,60.0,11.654224395751951,-0.0,-6.60304024791003e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,9.290048910770564e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,9.782895358512178e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,7.225618901429698e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.795166015625,0.0,0.0,9.782887354958802e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,0.0004640563274733,286.5403137207031,294.1499938964844,293.244140625,292.4056701660156,294.92437744140625,293.6435852050781,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898658609017,4.6791255314815325e-09,0.0009898612042889,-0.0113109275698661,0.0,0.0,0.0,-0.0071324566379189,60.0,11.649608612060549,-0.0,-6.680552644411365e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,9.290048910770564e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,9.782895358512178e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,7.225618901429698e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.795166015625,0.0,0.0,9.782887354958802e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,0.0004640563274733,286.5403137207031,294.1499938964844,293.244140625,292.4056701660156,294.92437744140625,293.6435852050781,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898658609017,4.6791255314815325e-09,0.0009898612042889,-0.0113109275698661,0.0,0.0,0.0,-0.0071324566379189,60.0,11.649608612060549,-0.0,-6.680552644411365e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,9.313492046203464e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,9.80758195510134e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,7.24385172361508e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885131835937,0.0,0.0,9.807573951547964e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,0.0004652273782994,286.5330505371094,294.1499938964844,293.20758056640625,292.3970642089844,294.90899658203125,293.6017150878906,285.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923636680468,4.971187461677573e-09,0.000992358662188,-0.012076111510396,0.0,0.0,0.0,-0.0072772447019815,60.0,11.649636268615724,-0.0,-6.71430981924459e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,9.32739130803384e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,9.822218271438032e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,7.254662341438234e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,9.822210267884655e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,0.0004659216792788,286.5257873535156,294.1499938964844,293.1713256835937,292.3885192871094,294.8936462402344,293.5614929199219,285.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938436560332,5.1443409532225814e-09,0.0009938385337591,-0.0125297531485557,0.0,0.0,0.0,-0.0073630805127322,60.0,11.644333839416504,-0.0,-6.734362756333212e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,9.330954344477504e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.0,9.825970482779668e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,7.257433026097715e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.82596175163053e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,0.0004660996783059,286.5115966796875,294.1499938964844,293.1000061035156,292.3716125488281,294.86212158203125,293.4842834472656,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942305041477,5.188709462089491e-09,0.0009942253818735,-0.0126459849998354,0.0,0.0,0.0,-0.0073851132765412,60.0,11.609512329101562,-0.0,-6.739505664654645e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,9.330954344477504e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.0,9.825970482779668e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,7.257433026097715e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.82596175163053e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,0.0004660996783059,286.5115966796875,294.1499938964844,293.1000061035156,292.3716125488281,294.86212158203125,293.4842834472656,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942305041477,5.188709462089491e-09,0.0009942253818735,-0.0126459849998354,0.0,0.0,0.0,-0.0073851132765412,60.0,11.609512329101562,-0.0,-6.739505664654645e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.297231736127289e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,9.790458716452122e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,7.231204654090106e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.790450712898746e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0004644151777029,286.4976501464844,294.1499938964844,293.0306701660156,292.3549499511719,294.8302001953125,293.4137268066406,285.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906362975016,4.768533568011435e-09,0.0009906315244734,-0.011545168235898,0.0,0.0,0.0,-0.0071768090128898,60.0,11.551054954528809,-0.0,-6.690876830361958e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.297231736127289e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,9.790458716452122e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,7.231204654090106e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.790450712898746e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0004644151777029,286.4976501464844,294.1499938964844,293.0306701660156,292.3549499511719,294.8302001953125,293.4137268066406,285.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906362975016,4.768533568011435e-09,0.0009906315244734,-0.011545168235898,0.0,0.0,0.0,-0.0071768090128898,60.0,11.551054954528809,-0.0,-6.690876830361958e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,9.256279736291616e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398376464844,0.0,0.0,9.747333388077097e-05,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,7.199352694442496e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,9.74732538452372e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,0.0004623695276677,286.4840393066406,294.1499938964844,292.9637451171875,292.338623046875,294.7977905273437,293.35211181640625,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862716542556,4.2582795067858115e-09,0.0009862674633041,-0.010208299383521,0.0,0.0,0.0,-0.0069238496944308,60.0,11.474817276000977,-0.0,-6.63205952378121e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,9.256279736291616e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398376464844,0.0,0.0,9.747333388077097e-05,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,7.199352694442496e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,9.74732538452372e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,0.0004623695276677,286.4840393066406,294.1499938964844,292.9637451171875,292.338623046875,294.7977905273437,293.35211181640625,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862716542556,4.2582795067858115e-09,0.0009862674633041,-0.010208299383521,0.0,0.0,0.0,-0.0069238496944308,60.0,11.474817276000977,-0.0,-6.63205952378121e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,9.216815669788048e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,9.705775300972164e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.16865761205554e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,9.70576802501455e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0004603982379194,286.4706420898437,294.1499938964844,292.8997497558594,292.3226928710937,294.7650451660156,293.29608154296875,285.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820631239563,3.766569278695897e-09,0.000982059398666,-0.0089199664071202,0.0,0.0,0.0,-0.0066800704225897,60.0,11.3938570022583,-0.0,-6.575625377536198e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,9.216815669788048e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,9.705775300972164e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.16865761205554e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,9.70576802501455e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0004603982379194,286.4706420898437,294.1499938964844,292.8997497558594,292.3226928710937,294.7650451660156,293.29608154296875,285.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820631239563,3.766569278695897e-09,0.000982059398666,-0.0089199664071202,0.0,0.0,0.0,-0.0066800704225897,60.0,11.3938570022583,-0.0,-6.575625377536198e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,9.20253078220412e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,9.69073225860484e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,7.157547224778682e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,9.690724982647224e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0004596846702042,286.4640197753906,294.1499938964844,292.8690185546875,292.3149108886719,294.74853515625,293.2695617675781,285.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805400623008,3.5885772131649674e-09,0.0009805364534258,-0.0084535982459783,0.0,0.0,0.0,-0.0065918280743062,60.0,11.355249404907228,-0.0,-6.555256248930165e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.20014499570243e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.688219870440662e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,7.155691127991304e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,9.688212594483048e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,0.0004595655191224,286.4574890136719,294.1499938964844,292.83917236328125,292.3072509765625,294.7319030761719,293.2425842285156,285.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802852291613,3.558840999673407e-09,0.0009802816202864,-0.008375683799386,0.0,0.0,0.0,-0.0065770838409662,60.0,11.323653221130373,-0.0,-6.551856301939551e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.21321552596055e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.701983799459411e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,7.165857095969841e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.7019765235018e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004602184344548,286.44451904296875,294.1499938964844,292.7824401855469,292.2923278808594,294.6983642578125,293.18658447265625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721656316457711e-09,0.0009816730162128,-0.0088022900745272,0.0,0.0,0.0,-0.0066577941179275,60.0,11.275802612304688,-0.0,-6.570482469214768e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.21321552596055e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.701983799459411e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,7.165857095969841e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.7019765235018e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004602184344548,286.44451904296875,294.1499938964844,292.7824401855469,292.2923278808594,294.6983642578125,293.18658447265625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721656316457711e-09,0.0009816730162128,-0.0088022900745272,0.0,0.0,0.0,-0.0066577941179275,60.0,11.275802612304688,-0.0,-6.570482469214768e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,9.250590665033088e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,9.741341636981816e-05,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,7.194926729425788e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.74133363342844e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.000462085386971,286.4317932128906,294.1499938964844,292.7300720214844,292.2780456542969,294.6641540527344,293.1216125488281,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856587275862,4.187280744361033e-09,0.0009856545366346,-0.0100222826004028,0.0,0.0,0.0,-0.0068886238150298,60.0,11.258889198303224,-0.0,-6.623896098290062e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,9.250590665033088e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,9.741341636981816e-05,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,7.194926729425788e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.74133363342844e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.000462085386971,286.4317932128906,294.1499938964844,292.7300720214844,292.2780456542969,294.6641540527344,293.1216125488281,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856587275862,4.187280744361033e-09,0.0009856545366346,-0.0100222826004028,0.0,0.0,0.0,-0.0068886238150298,60.0,11.258889198303224,-0.0,-6.623896098290062e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.289298759540544e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,9.782102279132232e-05,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,7.225032459245995e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,9.782095003174618e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0004640189290512,286.41925048828125,294.1499938964844,292.6824951171875,292.2644958496094,294.6296691894531,293.0528564453125,285.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897822747007,4.669509667820648e-09,0.0009897776180878,-0.0112857362255454,0.0,0.0,0.0,-0.0071276826784014,60.0,11.250019073486328,-0.0,-6.679442776658108e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.289298759540544e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,9.782102279132232e-05,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,7.225032459245995e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,9.782095003174618e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0004640189290512,286.41925048828125,294.1499938964844,292.6824951171875,292.2644958496094,294.6296691894531,293.0528564453125,285.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897822747007,4.669509667820648e-09,0.0009897776180878,-0.0112857362255454,0.0,0.0,0.0,-0.0071276826784014,60.0,11.250019073486328,-0.0,-6.679442776658108e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.324897837359458e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,9.81959019554779e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,7.252720388351008e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.819582919590177e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0004657972312998,286.4068908691406,294.1499938964844,292.6402587890625,292.2517395019531,294.5949401855469,292.98443603515625,285.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935793932527,5.113019785341066e-09,0.0009935742709785,-0.0124476933851838,0.0,0.0,0.0,-0.0073475711978971,60.0,11.24452018737793,-0.0,-6.73073330403895e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.324897837359458e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,9.81959019554779e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,7.252720388351008e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.819582919590177e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0004657972312998,286.4068908691406,294.1499938964844,292.6402587890625,292.2517395019531,294.5949401855469,292.98443603515625,285.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935793932527,5.113019785341066e-09,0.0009935742709785,-0.0124476933851838,0.0,0.0,0.0,-0.0073475711978971,60.0,11.24452018737793,-0.0,-6.73073330403895e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.341564873466268e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,9.837141260504724e-05,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,7.265683962032199e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,9.837133984547108e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0004666297754738,286.4007873535156,294.1499938964844,292.6212463378906,292.2456970214844,294.5775451660156,292.9505920410156,285.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953589178621,5.3206616890122405e-09,0.0009953535627573,-0.0129916779696941,0.0,0.0,0.0,-0.007450527511537,60.0,11.241936683654783,-0.0,-6.754813597353859e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
