time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.355128713650628e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,9.851423965301365e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,7.276232645381242e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,9.85141668934375e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0004673073126468,286.3946838378906,294.1499938964844,292.603759765625,292.2398986816406,294.56011962890625,292.9171142578125,285.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967985097318,5.489630527932832e-09,0.0009967929217964,-0.0134343458339571,0.0,0.0,0.0,-0.0075342645868659,60.0,11.238835334777832,-0.0,-6.77444091934376e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,9.374551882501692e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,9.871878137346356e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,7.291339716175571e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,9.871870861388744e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0004682775470428,286.3826904296875,294.1499938964844,292.5735168457031,292.22900390625,294.5252990722656,292.85455322265625,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988683741539,5.731602747971465e-09,0.0009988626698032,-0.014068248681724,0.0,0.0,0.0,-0.0076542235910892,60.0,11.227513313293455,-0.0,-6.802598306876463e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,9.374551882501692e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,9.871878137346356e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,7.291339716175571e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,9.871870861388744e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0004682775470428,286.3826904296875,294.1499938964844,292.5735168457031,292.22900390625,294.5252990722656,292.85455322265625,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988683741539,5.731602747971465e-09,0.0009988626698032,-0.014068248681724,0.0,0.0,0.0,-0.0076542235910892,60.0,11.227513313293455,-0.0,-6.802598306876463e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,9.386445162817836e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,9.88440151559189e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,7.300589641090482e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,9.884394239634275e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0004688716435339,286.37091064453125,294.1499938964844,292.54998779296875,292.2191772460937,294.4906311035156,292.79815673828125,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001356713473,5.879750020199026e-09,0.0010001298505812,-0.0144563456997275,0.0,0.0,0.0,-0.007727668620646,60.0,11.21065902709961,-0.0,-6.819865916440905e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,9.386445162817836e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,9.88440151559189e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,7.300589641090482e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,9.884394239634275e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0004688716435339,286.37091064453125,294.1499938964844,292.54998779296875,292.2191772460937,294.4906311035156,292.79815673828125,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001356713473,5.879750020199026e-09,0.0010001298505812,-0.0144563456997275,0.0,0.0,0.0,-0.007727668620646,60.0,11.21065902709961,-0.0,-6.819865916440905e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,9.394011431140824e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,9.89236868917942e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,7.306474435608834e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,9.892362140817568e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,0.00046924961498,286.3595275878906,294.1499938964844,292.53082275390625,292.21044921875,294.4564514160156,292.75048828125,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009395191445,5.973990191421308e-09,0.0010009335819631,-0.0147032244130969,0.0,0.0,0.0,-0.0077743767760694,60.0,11.190105438232422,-0.0,-6.830862275819527e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,9.394011431140824e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,9.89236868917942e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,7.306474435608834e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,9.892362140817568e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,0.00046924961498,286.3595275878906,294.1499938964844,292.53082275390625,292.21044921875,294.4564514160156,292.75048828125,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009395191445,5.973990191421308e-09,0.0010009335819631,-0.0147032244130969,0.0,0.0,0.0,-0.0077743767760694,60.0,11.190105438232422,-0.0,-6.830862275819527e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,9.40156023716554e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,9.900318400468676e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,7.312345405807719e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,9.900311124511064e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0004696267133112,286.3483581542969,294.1499938964844,292.5133056640625,292.2027282714844,294.4225769042969,292.7081298828125,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017437161877,6.068016755733652e-09,0.0010017375461757,-0.0149495378136634,0.0,0.0,0.0,-0.0078209899365901,60.0,11.170147895812988,-0.0,-6.841841582172492e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,9.40156023716554e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,9.900318400468676e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,7.312345405807719e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,9.900311124511064e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0004696267133112,286.3483581542969,294.1499938964844,292.5133056640625,292.2027282714844,294.4225769042969,292.7081298828125,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017437161877,6.068016755733652e-09,0.0010017375461757,-0.0149495378136634,0.0,0.0,0.0,-0.0078209899365901,60.0,11.170147895812988,-0.0,-6.841841582172492e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.405338641954586e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,9.904296894092111e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,7.315284165088087e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,9.9042896181345e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0004698154225479,286.3428955078125,294.1499938964844,292.5051574707031,292.1992492675781,294.40582275390625,292.6893310546875,285.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115077333390673e-09,0.0010021401103585,-0.0150728160515427,0.0,0.0,0.0,-0.0078443204984068,60.0,11.160683631896973,-0.0,-6.84734047240454e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,9.40911631914787e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.908275387715548e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,7.318222924368456e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,9.908268111757934e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0004700041608884,286.3374938964844,294.1499938964844,292.4974060058594,292.19598388671875,294.3891296386719,292.6713256835937,285.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.1621356906016445e-09,0.0010025425581261,-0.0151960905641317,0.0,0.0,0.0,-0.007867650128901,60.0,11.151491165161133,-0.0,-6.852841494264794e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,9.416680404683576e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.916239650920032e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,7.324104808503762e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.91623310255818e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.0004703819868154,286.3267517089844,294.1499938964844,292.48309326171875,292.190185546875,294.3558959960937,292.6369323730469,285.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343887400817e-09,0.0010033481521531,-0.0154428742825984,0.0,0.0,0.0,-0.0079143531620502,60.0,11.13368034362793,-0.0,-6.863859880468226e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,9.416680404683576e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.916239650920032e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,7.324104808503762e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.91623310255818e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.0004703819868154,286.3267517089844,294.1499938964844,292.48309326171875,292.190185546875,294.3558959960937,292.6369323730469,285.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343887400817e-09,0.0010033481521531,-0.0154428742825984,0.0,0.0,0.0,-0.0079143531620502,60.0,11.13368034362793,-0.0,-6.863859880468226e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,9.424270683666693e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.924233017954975e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,7.330009248107672e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.924226469593124e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0004707611806225,286.3162536621094,294.1499938964844,292.47027587890625,292.1852722167969,294.32305908203125,292.6062927246094,285.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.3508931447131545e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,11.117301940917969,-0.0,-6.874927294120425e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,9.424270683666693e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.924233017954975e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,7.330009248107672e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.924226469593124e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0004707611806225,286.3162536621094,294.1499938964844,292.47027587890625,292.1852722167969,294.32305908203125,292.6062927246094,285.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.3508931447131545e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,11.117301940917969,-0.0,-6.874927294120425e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.431890794076024e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,9.932256944011895e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,7.335935515584424e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.932249668054284e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0004711418005172,286.3059387207031,294.1499938964844,292.4590148925781,292.1811828613281,294.2906188964844,292.5790405273437,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580300246389e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.0080082761123776,60.0,11.102389335632324,-0.0,-6.8860458668496e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.431890794076024e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,9.932256944011895e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,7.335935515584424e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.932249668054284e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0004711418005172,286.3059387207031,294.1499938964844,292.4590148925781,292.1811828613281,294.2906188964844,292.5790405273437,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580300246389e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.0080082761123776,60.0,11.102389335632324,-0.0,-6.8860458668496e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.439537097932772e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,9.940308518707752e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,7.341882155742496e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.940301242750138e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0004715237591881,286.2958374023437,294.1499938964844,292.4491882324219,292.17791748046875,294.2585754394531,292.5549621582031,285.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554895102977,60.0,11.088937759399414,-0.0,-6.89721204594207e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.439537097932772e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,9.940308518707752e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,7.341882155742496e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.940301242750138e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0004715237591881,286.2958374023437,294.1499938964844,292.4491882324219,292.17791748046875,294.2585754394531,292.5549621582031,285.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554895102977,60.0,11.088937759399414,-0.0,-6.89721204594207e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.44336934480816e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,9.944343764800578e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,7.344862387981266e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.944337216438726e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0004717152041848,286.2908935546875,294.1499938964844,292.44482421875,292.17657470703125,294.2427673339844,292.5444030761719,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.082919120788574,-0.0,-6.90281254378533e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.447204502066596e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,9.948382648872212e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,7.347845530603081e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,9.94837610051036e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,0.0004719067947007,286.2860107421875,294.1499938964844,292.4408264160156,292.1754150390625,294.2270812988281,292.534423828125,285.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.6365499762355284e-09,0.0010065992828458,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.077200889587402,-0.0,-6.908418725970479e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,9.454882092541084e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.956466965377332e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,7.35381618142128e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.956460417015478e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0004722902958746,286.2763061523437,294.1499938964844,292.4338684082031,292.1736145019531,294.1958923339844,292.5157165527344,285.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.066361427307127,-0.0,-6.919648853909166e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,9.454882092541084e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.956466965377332e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,7.35381618142128e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.956460417015478e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0004722902958746,286.2763061523437,294.1499938964844,292.4338684082031,292.1736145019531,294.1958923339844,292.5157165527344,285.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.066361427307127,-0.0,-6.919648853909166e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.462563320994376e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,9.964555647457018e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,7.359790470218286e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,9.964549099095166e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0004726740007754,286.266845703125,294.1499938964844,292.4282531738281,292.1724853515625,294.1651916503906,292.49969482421875,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.056927680969238,-0.0,-6.930893903245305e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.462563320994376e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,9.964555647457018e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,7.359790470218286e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,9.964549099095166e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0004726740007754,286.266845703125,294.1499938964844,292.4282531738281,292.1724853515625,294.1651916503906,292.49969482421875,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.056927680969238,-0.0,-6.930893903245305e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,9.47023872868158e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.972637781174852e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,7.365760393440723e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,9.972631232813e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0004730574146378,286.257568359375,294.1499938964844,292.4239807128906,292.1719970703125,294.1349792480469,292.48602294921875,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.048745155334473,-0.0,-6.94213966312418e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,9.47023872868158e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.972637781174852e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,7.365760393440723e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,9.972631232813e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0004730574146378,286.257568359375,294.1499938964844,292.4239807128906,292.1719970703125,294.1349792480469,292.48602294921875,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.048745155334473,-0.0,-6.94213966312418e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,9.477901767240836e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,9.980706818168984e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,7.371720130322501e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,9.980700997402892e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.000473440188216,286.2485046386719,294.1499938964844,292.4210205078125,292.17205810546875,294.1052551269531,292.4744873046875,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.041725158691406,-0.0,-6.953375475404755e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,9.477901767240836e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,9.980706818168984e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,7.371720130322501e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,9.980700997402892e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.000473440188216,286.2485046386719,294.1499938964844,292.4210205078125,292.17205810546875,294.1052551269531,292.4744873046875,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.041725158691406,-0.0,-6.953375475404755e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,9.481726010562852e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,9.984734060708432e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,7.374694541795179e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,9.98472751234658e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,0.0004736312257591,286.2440490722656,294.1499938964844,292.4200134277344,292.1723022460937,294.09063720703125,292.4697265625,285.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102760279551,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,11.038756370544434,-0.0,-6.958986631389052e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,9.48554661590606e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.988757665269075e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,7.377666042884812e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,9.988751116907224e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0004738220886792,286.2396850585937,294.1499938964844,292.4193115234375,292.17266845703125,294.076171875,292.46539306640625,285.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,11.036014556884766,-0.0,-6.964594945202407e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,9.493179095443338e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,9.996793960453942e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,7.383601769106463e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.996788139687852e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0004742033197544,286.2309875488281,294.1499938964844,292.4188537597656,292.1737365722656,294.0474548339844,292.4576110839844,285.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.030994415283203,-0.0,-6.975803756859025e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,9.493179095443338e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,9.996793960453942e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,7.383601769106463e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.996788139687852e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0004742033197544,286.2309875488281,294.1499938964844,292.4188537597656,292.1737365722656,294.0474548339844,292.4576110839844,285.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.030994415283203,-0.0,-6.975803756859025e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.500798478256912e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0001000481788651,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,7.389528036583215e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001000481133814,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0004745839687529,286.2225036621094,294.1499938964844,292.4195556640625,292.17529296875,294.0193176269531,292.4516906738281,285.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,11.026997566223145,-0.0,-6.987004042002809e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.500798478256912e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0001000481788651,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,7.389528036583215e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001000481133814,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0004745839687529,286.2225036621094,294.1499938964844,292.4195556640625,292.17529296875,294.0193176269531,292.4516906738281,285.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,11.026997566223145,-0.0,-6.987004042002809e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,9.508421499049292e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0001001284472295,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,7.395457214443013e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0001001283890218,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,0.0004749647341668,286.2142333984375,294.1499938964844,292.42144775390625,292.1772155761719,293.99176025390625,292.4474792480469,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065360402801e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,11.023900985717772,-0.0,-6.998217827458576e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,9.508421499049292e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0001001284472295,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,7.395457214443013e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0001001283890218,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,0.0004749647341668,286.2142333984375,294.1499938964844,292.42144775390625,292.1772155761719,293.99176025390625,292.4474792480469,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065360402801e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,11.023900985717772,-0.0,-6.998217827458576e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.516064164927228e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001002089338726,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,7.40140094421804e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.000100208868389,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0004753465473186,286.2061767578125,294.1499938964844,292.4244384765625,292.1794738769531,293.9647521972656,292.4447326660156,285.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,11.021583557128906,-0.0,-7.009469982222073e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.516064164927228e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001002089338726,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,7.40140094421804e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.000100208868389,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0004753465473186,286.2061767578125,294.1499938964844,292.4244384765625,292.1794738769531,293.9647521972656,292.4447326660156,285.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,11.021583557128906,-0.0,-7.009469982222073e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
