time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,9.519902232568712e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0001002493445412,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,7.404385542031378e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0001002492790576,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,0.000475538225146,286.20220947265625,294.1499938964844,292.4263610839844,292.18072509765625,293.95147705078125,292.44390869140625,285.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542068303223461e-09,0.0010143425315618,-0.0188106056302785,0.0,0.0,0.0,-0.0085517428815364,60.0,11.02072811126709,-0.0,-7.015123060227779e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,9.523751214146614e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001002898716251,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,7.407379598589614e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0001002898134174,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,0.0004757305141538,286.1982727050781,294.1499938964844,292.42852783203125,292.1820373535156,293.9383239746094,292.4433288574219,285.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590012174318872e-09,0.0010147526627406,-0.0189361739903688,0.0,0.0,0.0,-0.0085755111649632,60.0,11.01999282836914,-0.0,-7.020795322887352e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,9.531493560643868e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001003713987302,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,7.413401181111112e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0001003713405225,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0004761172458529,286.19049072265625,294.1499938964844,292.4336853027344,292.18487548828125,293.91217041015625,292.4427185058594,285.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,11.018774032592772,-0.0,-7.032212323565545e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,9.531493560643868e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001003713987302,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,7.413401181111112e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0001003713405225,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0004761172458529,286.19049072265625,294.1499938964844,292.4336853027344,292.18487548828125,293.91217041015625,292.4427185058594,285.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,11.018774032592772,-0.0,-7.032212323565545e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,9.539387974655256e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0001004545338219,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,7.419541361741722e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001004544756142,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004765116318594,286.1828918457031,294.1499938964844,292.4398498535156,292.1878967285156,293.8866882324219,292.4437866210937,285.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784792366294369e-09,0.0010164179839193,-0.0194463115185499,0.0,0.0,0.0,-0.0086720716208219,60.0,11.01830768585205,-0.0,-7.04386380334654e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,9.539387974655256e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0001004545338219,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,7.419541361741722e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001004544756142,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004765116318594,286.1828918457031,294.1499938964844,292.4398498535156,292.1878967285156,293.8866882324219,292.4437866210937,285.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784792366294369e-09,0.0010164179839193,-0.0194463115185499,0.0,0.0,0.0,-0.0086720716208219,60.0,11.01830768585205,-0.0,-7.04386380334654e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,9.547387162456288e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,0.0001005387675832,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,7.425762305501848e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,0.0001005387093755,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0004769111983478,286.1754150390625,294.1499938964844,292.447021484375,292.19110107421875,293.86151123046875,292.4456481933594,285.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,11.018214225769045,-0.0,-7.055679418499494e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,9.547387162456288e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,0.0001005387675832,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,7.425762305501848e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,0.0001005387093755,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0004769111983478,286.1754150390625,294.1499938964844,292.447021484375,292.19110107421875,293.86151123046875,292.4456481933594,285.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,11.018214225769045,-0.0,-7.055679418499494e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.55568320932798e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0001006261300062,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,7.432214624714106e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0001006260717986,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0004773256077896,286.16815185546875,294.1499938964844,292.4551086425781,292.19439697265625,293.8370361328125,292.4493408203125,285.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987773997797376e-09,0.0010181537363678,-0.0199779141694307,0.0,0.0,0.0,-0.0087726982310414,60.0,11.018879890441896,-0.0,-7.067944096661449e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.55568320932798e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0001006261300062,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,7.432214624714106e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0001006260717986,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0004773256077896,286.16815185546875,294.1499938964844,292.4551086425781,292.19439697265625,293.8370361328125,292.4493408203125,285.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987773997797376e-09,0.0010181537363678,-0.0199779141694307,0.0,0.0,0.0,-0.0087726982310414,60.0,11.018879890441896,-0.0,-7.067944096661449e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,9.559890168020502e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001006704260362,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,7.435486622853205e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0001006703678285,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0004775357374455,286.16455078125,294.1499938964844,292.4595031738281,292.1960754394531,293.8249206542969,292.45147705078125,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,11.019341468811035,-0.0,-7.074167029941236e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.56419316935353e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0001007157407002,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,7.438833563355729e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0001007156824925,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0004777506983373,286.1610107421875,294.1499938964844,292.4641418457031,292.1977844238281,293.81298828125,292.4539794921875,285.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093778980367006e-09,0.0010190607281401,-0.0202555302530527,0.0,0.0,0.0,-0.0088252518326044,60.0,11.019963264465332,-0.0,-7.080535624481854e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.572994167683646e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.0001008084145723,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,7.445678784279153e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0001008083563647,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0004781903408002,286.1540222167969,294.1499938964844,292.4740295410156,292.201171875,293.78936767578125,292.459716796875,285.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.021480560302734,-0.0,-7.093569820426637e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.572994167683646e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.0001008084145723,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,7.445678784279153e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0001008083563647,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0004781903408002,286.1540222167969,294.1499938964844,292.4740295410156,292.201171875,293.78936767578125,292.459716796875,285.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.021480560302734,-0.0,-7.093569820426637e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.582328493706882e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,0.0001009067054837,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,7.452938007190824e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0001009066472761,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,0.0004786565841641,286.1472473144531,294.1499938964844,292.4847717285156,292.2045288085937,293.7665710449219,292.46710205078125,285.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319681832347214e-09,0.0010209918254986,-0.0208471324294805,0.0,0.0,0.0,-0.008937238715589,60.0,11.023673057556152,-0.0,-7.10740692966283e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.582328493706882e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,0.0001009067054837,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,7.452938007190824e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0001009066472761,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,0.0004786565841641,286.1472473144531,294.1499938964844,292.4847717285156,292.2045288085937,293.7665710449219,292.46710205078125,285.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319681832347214e-09,0.0010209918254986,-0.0208471324294805,0.0,0.0,0.0,-0.008937238715589,60.0,11.023673057556152,-0.0,-7.10740692966283e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.591885464033112e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001010073392535,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,7.460371125489473e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0001010072883218,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0004791340033989,286.1405334472656,294.1499938964844,292.496337890625,292.20782470703125,293.7440185546875,292.4750671386719,285.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735044080659e-09,0.0010220097610726,-0.0211589019745588,0.0,0.0,0.0,-0.008996257558465,60.0,11.026076316833496,-0.0,-7.121589362668601e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.591885464033112e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001010073392535,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,7.460371125489473e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0001010072883218,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0004791340033989,286.1405334472656,294.1499938964844,292.496337890625,292.20782470703125,293.7440185546875,292.4750671386719,285.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735044080659e-09,0.0010220097610726,-0.0211589019745588,0.0,0.0,0.0,-0.008996257558465,60.0,11.026076316833496,-0.0,-7.121589362668601e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,9.602383215678856e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001011178901535,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.46853620512411e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001011178392218,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0004796584253199,286.1341857910156,294.1499938964844,292.5086669921875,292.2109680175781,293.7226867675781,292.4852294921875,285.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231366613879,8.569513987310984e-09,0.0010231280466541,-0.0215013734996318,0.0,0.0,0.0,-0.0090610906481742,60.0,11.029294967651367,-0.0,-7.137184354633065e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,9.602383215678856e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001011178901535,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.46853620512411e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001011178392218,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0004796584253199,286.1341857910156,294.1499938964844,292.5086669921875,292.2109680175781,293.7226867675781,292.4852294921875,285.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231366613879,8.569513987310984e-09,0.0010231280466541,-0.0215013734996318,0.0,0.0,0.0,-0.0090610906481742,60.0,11.029294967651367,-0.0,-7.137184354633065e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,9.607469837646931e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0001011714557535,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,7.472492143278942e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0001011714048217,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0004799125017598,286.1309814453125,294.1499938964844,292.51513671875,292.2124938964844,293.7118835449219,292.49005126953125,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632880188486071e-09,0.0010236712405458,-0.0216673072427511,0.0,0.0,0.0,-0.009092510677874,60.0,11.030827522277832,-0.0,-7.14474666096976e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.612931171432136e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0001012289576465,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,7.476739847334102e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0001012289067148,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0004801852919626,286.1278686523437,294.1499938964844,292.5217590332031,292.2139587402344,293.70135498046875,292.49542236328125,285.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700905773650902e-09,0.001024252269417,-0.0218454431742429,0.0,0.0,0.0,-0.0091262310743331,60.0,11.032513618469238,-0.0,-7.152869585524968e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.619168122299016e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0001012946377159,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,7.481590728275478e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001012945795082,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0004804968193639,286.1243896484375,294.1499938964844,292.5293884277344,292.21551513671875,293.6897277832031,292.5016784667969,286.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.034469604492188,-0.0,-7.162152826367675e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.62409030762501e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,0.0001013464716379,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,7.485419337172061e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0001013464207062,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0004807427467312,286.1216735839844,294.1499938964844,292.5355529785156,292.2167053222656,293.6806030273437,292.506591796875,286.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927012616045e-09,0.0010254401713609,-0.0222094822674989,0.0,0.0,0.0,-0.0091951452195644,60.0,11.036003112792969,-0.0,-7.169484206315246e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.63572456385009e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001014689842122,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,7.49446771806106e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001014689332805,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0004813238920178,286.11578369140625,294.1499938964844,292.54998779296875,292.2191772460937,293.6609802246094,292.5196838378906,286.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984859078964291e-09,0.0010266795288771,-0.0225889887660741,0.0,0.0,0.0,-0.0092669948935508,60.0,11.040475845336914,-0.0,-7.186825712324207e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.63572456385009e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001014689842122,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,7.49446771806106e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001014689332805,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0004813238920178,286.11578369140625,294.1499938964844,292.54998779296875,292.2191772460937,293.6609802246094,292.5196838378906,286.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984859078964291e-09,0.0010266795288771,-0.0225889887660741,0.0,0.0,0.0,-0.0092669948935508,60.0,11.040475845336914,-0.0,-7.186825712324207e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.647246770327912e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0001015903180814,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,7.50342951505445e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,0.0001015902671497,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0004818994493689,286.1099853515625,294.1499938964844,292.5657653808594,292.222412109375,293.64166259765625,292.5336608886719,286.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128394928836773e-09,0.0010279068956151,-0.0229648314416408,0.0,0.0,0.0,-0.0093381516635417,60.0,11.045523643493652,-0.0,-7.204020846529603e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.647246770327912e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0001015903180814,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,7.50342951505445e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,0.0001015902671497,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0004818994493689,286.1099853515625,294.1499938964844,292.5657653808594,292.222412109375,293.64166259765625,292.5336608886719,286.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128394928836773e-09,0.0010279068956151,-0.0229648314416408,0.0,0.0,0.0,-0.0093381516635417,60.0,11.045523643493652,-0.0,-7.204020846529603e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.658357157604768e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001017073154798,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.512070442317054e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001017072645481,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0004824544594157,286.104248046875,294.1499938964844,292.5834045410156,292.22735595703125,293.62261962890625,292.5482482910156,286.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266807765584416e-09,0.00102909153793,-0.023327250033617,0.0,0.0,0.0,-0.0094067743048071,60.0,11.051298141479492,-0.0,-7.220621967007902e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.658357157604768e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001017073154798,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.512070442317054e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001017072645481,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0004824544594157,286.104248046875,294.1499938964844,292.5834045410156,292.22735595703125,293.62261962890625,292.5482482910156,286.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266807765584416e-09,0.00102909153793,-0.023327250033617,0.0,0.0,0.0,-0.0094067743048071,60.0,11.051298141479492,-0.0,-7.220621967007902e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,9.663130185799672e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001017575705191,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,7.51578263589181e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001017575195874,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0004826928779948,286.1015319824219,294.1499938964844,292.5928649902344,292.2304077148437,293.61376953125,292.556884765625,286.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296078398823,9.326261540820724e-09,0.0010295985266566,-0.0234829224646091,0.0,0.0,0.0,-0.0094362404197454,60.0,11.055771827697754,-0.0,-7.227758658245875e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,9.668146958574653e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0001018104012473,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,7.519684731960297e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0001018103503156,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.000482943461975,286.0987854003906,294.1499938964844,292.60272216796875,292.2337951660156,293.6047058105469,292.5650939941406,286.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388754662609244e-09,0.0010301324073225,-0.0236465483903884,0.0,0.0,0.0,-0.0094672190025448,60.0,11.059789657592772,-0.0,-7.235264121163709e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.67737432802096e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0001019075643853,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.526861008955166e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001019075207295,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0004834044084418,286.0934143066406,294.1499938964844,292.6235656738281,292.2416076660156,293.58709716796875,292.5826110839844,286.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503705378222094e-09,0.0010311169316992,-0.0239475201815366,0.0,0.0,0.0,-0.0095242131501436,60.0,11.069140434265137,-0.0,-7.249079203575094e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.67737432802096e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0001019075643853,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.526861008955166e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001019075207295,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0004834044084418,286.0934143066406,294.1499938964844,292.6235656738281,292.2416076660156,293.58709716796875,292.5826110839844,286.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503705378222094e-09,0.0010311169316992,-0.0239475201815366,0.0,0.0,0.0,-0.0095242131501436,60.0,11.069140434265137,-0.0,-7.249079203575094e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,9.685281838756056e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001019908377202,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,7.533011375926435e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001019907867885,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,0.0004837994056288,286.0882568359375,294.1499938964844,292.6457824707031,292.2505798339844,293.5705261230469,292.6022033691406,286.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602207029502097e-09,0.0010319584980607,-0.024205420166254,0.0,0.0,0.0,-0.0095730405300855,60.0,11.080536842346191,-0.0,-7.260928214236628e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,9.685281838756056e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001019908377202,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,7.533011375926435e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001019907867885,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,0.0004837994056288,286.0882568359375,294.1499938964844,292.6457824707031,292.2505798339844,293.5705261230469,292.6022033691406,286.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602207029502097e-09,0.0010319584980607,-0.024205420166254,0.0,0.0,0.0,-0.0095730405300855,60.0,11.080536842346191,-0.0,-7.260928214236628e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,9.692805906524882e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001020700656226,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,7.538863428635523e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0001020700219669,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0004841752524953,286.0831604003906,294.1499938964844,292.6691589355469,292.26055908203125,293.55419921875,292.62225341796875,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.69593738631147e-09,0.0010327616473659,-0.02445082180202,0.0,0.0,0.0,-0.009619515389204,60.0,11.09233856201172,-0.0,-7.272212343423234e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,9.692805906524882e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001020700656226,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,7.538863428635523e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0001020700219669,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0004841752524953,286.0831604003906,294.1499938964844,292.6691589355469,292.26055908203125,293.55419921875,292.62225341796875,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.69593738631147e-09,0.0010327616473659,-0.02445082180202,0.0,0.0,0.0,-0.009619515389204,60.0,11.09233856201172,-0.0,-7.272212343423234e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,9.699160000309348e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001021369753289,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.543805259047076e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0001021369243972,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0004844926297664,286.0784606933594,294.1499938964844,292.6935729980469,292.2713928222656,293.5396728515625,292.64501953125,286.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775076748042013e-09,0.0010334365069866,-0.0246580205857753,0.0,0.0,0.0,-0.0096587389707565,60.0,11.10650634765625,-0.0,-7.281746405851663e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
