time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,9.699160000309348e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001021369753289,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.543805259047076e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0001021369243972,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0004844926297664,286.0784606933594,294.1499938964844,292.6935729980469,292.2713928222656,293.5396728515625,292.64501953125,286.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775076748042013e-09,0.0010334365069866,-0.0246580205857753,0.0,0.0,0.0,-0.0096587389707565,60.0,11.10650634765625,-0.0,-7.281746405851663e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,9.702333773020656e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001021703938022,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.546273263869807e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0001021703501464,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0004846511874347,286.0761413574219,294.1499938964844,292.70611572265625,292.27703857421875,293.5325622558594,292.6564636230469,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.814613122216542e-09,0.0010337751591578,-0.0247615315020084,0.0,0.0,0.0,-0.009678341448307,60.0,11.113855361938477,-0.0,-7.286512015980406e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.70549590419978e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001022036885842,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,7.548732537543401e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001022036449285,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0004848091339226,286.0738220214844,294.1499938964844,292.7188415527344,292.2828674316406,293.525390625,292.66778564453125,286.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854001170594984e-09,0.0010341125307604,-0.0248646512627601,0.0,0.0,0.0,-0.0096978712826967,60.0,11.121099472045898,-0.0,-7.291260573083491e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.709445293992758e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0001022452779579,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,7.55180444684811e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0001022452343022,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.0004850064287893,286.0709228515625,294.1499938964844,292.7353820800781,292.2904663085937,293.5166320800781,292.682861328125,286.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903196485083754e-09,0.0010345326736569,-0.024993447586894,0.0,0.0,0.0,-0.0097222570329904,60.0,11.130800247192385,-0.0,-7.29719502601256e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.711678285384552e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0001022688011289,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.553541217930615e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0001022687501972,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0004851179837714,286.0693054199219,294.1499938964844,292.7447814941406,292.2948303222656,293.5116882324219,292.6913757324219,286.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.9310160095456e-09,0.0010347701609134,-0.0250662807375192,0.0,0.0,0.0,-0.0097360461950302,60.0,11.136253356933594,-0.0,-7.300550919353554e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.717209468362852e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001023270378937,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,7.557843491667882e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0001023269942379,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0004853942955378,286.0648803710937,294.1499938964844,292.7712707519531,292.30712890625,293.4984436035156,292.71588134765625,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353698162361,9.99991112138332e-09,0.0010353598045185,-0.025246649980545,0.0,0.0,0.0,-0.0097702024504542,60.0,11.151591300964355,-0.0,-7.308867111532892e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.717209468362852e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001023270378937,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,7.557843491667882e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0001023269942379,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0004853942955378,286.0648803710937,294.1499938964844,292.7712707519531,292.30712890625,293.4984436035156,292.71588134765625,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353698162361,9.99991112138332e-09,0.0010353598045185,-0.025246649980545,0.0,0.0,0.0,-0.0097702024504542,60.0,11.151591300964355,-0.0,-7.308867111532892e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,9.720910020405428e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0001023660079226,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.560721132904291e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,0.0001023659642669,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.000485579133965,286.06060791015625,294.1499938964844,292.7980651855469,292.319580078125,293.4858093261719,292.7409973144531,286.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357645805925,1.004599958775998e-08,0.0010357544524595,-0.0253673065453767,0.0,0.0,0.0,-0.009793053381145,60.0,11.166277885437012,-0.0,-7.3144327927821e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,9.720910020405428e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0001023660079226,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.560721132904291e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,0.0001023659642669,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.000485579133965,286.06060791015625,294.1499938964844,292.7980651855469,292.319580078125,293.4858093261719,292.7409973144531,286.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357645805925,1.004599958775998e-08,0.0010357544524595,-0.0253673065453767,0.0,0.0,0.0,-0.009793053381145,60.0,11.166277885437012,-0.0,-7.3144327927821e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.721519018057734e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0001023724180413,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,7.561194797744974e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0001023723743855,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0004856095765717,286.0565185546875,294.1499938964844,292.8250732421875,292.3320007324219,293.4740295410156,292.7667541503906,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358286090195,1.0053571308787925e-08,0.0010358185973018,-0.0253871288150548,0.0,0.0,0.0,-0.0097968038171529,60.0,11.178895950317385,-0.0,-7.315347261283024e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.721519018057734e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0001023724180413,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,7.561194797744974e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0001023723743855,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0004856095765717,286.0565185546875,294.1499938964844,292.8250732421875,292.3320007324219,293.4740295410156,292.7667541503906,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358286090195,1.0053571308787925e-08,0.0010358185973018,-0.0253871288150548,0.0,0.0,0.0,-0.0097968038171529,60.0,11.178895950317385,-0.0,-7.315347261283024e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.721130481921136e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001023683216772,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,7.560892117908224e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.0001023682780214,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0004855901643168,286.05450439453125,294.1499938964844,292.83856201171875,292.3381652832031,293.46832275390625,292.7796630859375,286.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357863502576,1.0048714749189004e-08,0.0010357762221246,-0.0253744162619113,0.0,0.0,0.0,-0.0097943926230072,60.0,11.184615135192873,-0.0,-7.314761063526022e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.720048547023909e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0001023569348035,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,7.560051017208025e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001023568911477,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0004855361185036,286.0525207519531,294.1499938964844,292.85205078125,292.34423828125,293.4628295898437,292.7926940917969,286.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356706334277,1.0035227759885856e-08,0.0010356606217101,-0.0253391079604625,0.0,0.0,0.0,-0.0097877047955989,60.0,11.18959903717041,-0.0,-7.313131789032924e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.716855856822804e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001023233126034,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,7.557567732874304e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0001023232689476,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0004853766586165,286.0486755371094,294.1499938964844,292.87890625,292.35614013671875,293.45220947265625,292.8187561035156,286.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.995434702148032e-09,0.0010353231336921,-0.0252349264919757,0.0,0.0,0.0,-0.009767991490662,60.0,11.198323249816896,-0.0,-7.308326388510977e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.716855856822804e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001023233126034,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,7.557567732874304e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0001023232689476,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0004853766586165,286.0486755371094,294.1499938964844,292.87890625,292.35614013671875,293.45220947265625,292.8187561035156,286.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.995434702148032e-09,0.0010353231336921,-0.0252349264919757,0.0,0.0,0.0,-0.009767991490662,60.0,11.198323249816896,-0.0,-7.308326388510977e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.70986729953438e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001022497090161,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,7.552131137344986e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0001022496653604,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0004850275290664,286.0451965332031,294.1499938964844,292.9054260253906,292.36749267578125,293.4431457519531,292.8445739746094,286.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345862247049,9.90833459724172e-09,0.0010345763294026,-0.0250069014728069,0.0,0.0,0.0,-0.0097248023375868,60.0,11.20134449005127,-0.0,-7.297814619278142e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.70986729953438e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001022497090161,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,7.552131137344986e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0001022496653604,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0004850275290664,286.0451965332031,294.1499938964844,292.9054260253906,292.36749267578125,293.4431457519531,292.8445739746094,286.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345862247049,9.90833459724172e-09,0.0010345763294026,-0.0250069014728069,0.0,0.0,0.0,-0.0097248023375868,60.0,11.20134449005127,-0.0,-7.297814619278142e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.702990791993216e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.000102177298686,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.546783308498561e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0001021772623062,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0004846840747632,286.0418395996094,294.1499938964844,292.93145751953125,292.3781433105469,293.4345397949219,292.8699951171875,286.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822651136914828e-09,0.0010338481515645,-0.024782570078969,0.0,0.0,0.0,-0.009682347998023,60.0,11.203245162963867,-0.0,-7.287480485729247e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.702990791993216e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.000102177298686,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.546783308498561e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0001021772623062,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0004846840747632,286.0418395996094,294.1499938964844,292.93145751953125,292.3781433105469,293.4345397949219,292.8699951171875,286.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822651136914828e-09,0.0010338481515645,-0.024782570078969,0.0,0.0,0.0,-0.009682347998023,60.0,11.203245162963867,-0.0,-7.287480485729247e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.694408799987286e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001020869240164,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,7.54010834498331e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001020868803607,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004842553753405,286.0384826660156,294.1499938964844,292.95684814453125,292.387939453125,293.4261169433594,292.8954162597656,286.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715702908863476e-09,0.0010329314973205,-0.024502569809556,0.0,0.0,0.0,-0.0096293184906244,60.0,11.20390796661377,-0.0,-7.274592661588032e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.694408799987286e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001020869240164,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,7.54010834498331e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001020868803607,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004842553753405,286.0384826660156,294.1499938964844,292.95684814453125,292.387939453125,293.4261169433594,292.8954162597656,286.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715702908863476e-09,0.0010329314973205,-0.024502569809556,0.0,0.0,0.0,-0.0096293184906244,60.0,11.20390796661377,-0.0,-7.274592661588032e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,9.689746366348118e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001020378258544,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,7.5364820077084e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001020377894747,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0004840224864892,286.0369567871094,294.1499938964844,292.9692077636719,292.3924560546875,293.4223937988281,292.90771484375,286.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324426693841,9.657603605717212e-09,0.0010324330069124,-0.0243504587560892,0.0,0.0,0.0,-0.0096005080267786,60.0,11.201841354370115,-0.0,-7.267595947269001e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.684934775577858e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.0001019871560856,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,7.532739255111665e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0001019871197058,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0004837821470573,286.0353698730469,294.1499938964844,292.9813842773437,292.39666748046875,293.4185791015625,292.920166015625,286.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597646233316937e-09,0.0010319211287423,-0.0241934787482023,0.0,0.0,0.0,-0.0095707885921001,60.0,11.200200080871582,-0.0,-7.260378964701887e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.6783485787455e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001019177943817,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,7.527616253355518e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001019177580019,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.000483453128254,286.0331726074219,294.1499938964844,292.9984436035156,292.4022521972656,293.4132385253906,292.9378356933594,286.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312282247468,9.515569665552448e-09,0.0010312187951058,-0.0239785835146904,0.0,0.0,0.0,-0.0095300963148474,60.0,11.19703197479248,-0.0,-7.250505973388499e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.675803448772058e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0001018909970298,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,7.52563719288446e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.00010189096065,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0004833260318264,286.0323181152344,294.1499938964844,293.0049133300781,292.4042358398437,293.41119384765625,292.9447021484375,286.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483857255077057e-09,0.0010309469653293,-0.0238955542445182,0.0,0.0,0.0,-0.0095143718644976,60.0,11.195796966552734,-0.0,-7.246692490525676e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.66825391515158e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001018114926409,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,7.519764767494053e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001018114562612,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0004829489043913,286.0293884277344,294.1499938964844,293.0272827148437,292.410400390625,293.4044494628906,292.9682922363281,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.3897760677919e-09,0.0010301426518708,-0.0236492231488227,0.0,0.0,0.0,-0.009467733092606,60.0,11.189008712768556,-0.0,-7.23538633451426e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.66825391515158e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001018114926409,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,7.519764767494053e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001018114562612,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0004829489043913,286.0293884277344,294.1499938964844,293.0272827148437,292.410400390625,293.4044494628906,292.9682922363281,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.3897760677919e-09,0.0010301426518708,-0.0236492231488227,0.0,0.0,0.0,-0.009467733092606,60.0,11.189008712768556,-0.0,-7.23538633451426e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.661253716330977e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001017377799144,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,7.514320168411359e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0001017377362586,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004825992509722,286.026611328125,294.1499938964844,293.04833984375,292.4150390625,293.39813232421875,292.9910888671875,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.302544512479471e-09,0.0010293965460732,-0.0234208218753337,0.0,0.0,0.0,-0.0094244871288537,60.0,11.180509567260742,-0.0,-7.224911513503687e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.661253716330977e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001017377799144,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,7.514320168411359e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0001017377362586,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004825992509722,286.026611328125,294.1499938964844,293.04833984375,292.4150390625,293.39813232421875,292.9910888671875,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.302544512479471e-09,0.0010293965460732,-0.0234208218753337,0.0,0.0,0.0,-0.0094244871288537,60.0,11.180509567260742,-0.0,-7.224911513503687e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.65508952504024e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001016728638205,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,7.509526039939374e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001016728274407,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.000482291332446,286.0240478515625,294.1499938964844,293.06787109375,292.4179382324219,293.3925170898437,293.01220703125,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287490440532,9.225728625494868e-09,0.0010287398472428,-0.0232196897268295,0.0,0.0,0.0,-0.0093864072114229,60.0,11.168387413024902,-0.0,-7.215692932049933e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.65508952504024e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001016728638205,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,7.509526039939374e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001016728274407,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.000482291332446,286.0240478515625,294.1499938964844,293.06787109375,292.4179382324219,293.3925170898437,293.01220703125,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287490440532,9.225728625494868e-09,0.0010287398472428,-0.0232196897268295,0.0,0.0,0.0,-0.0093864072114229,60.0,11.168387413024902,-0.0,-7.215692932049933e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,9.652061271481216e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0001016409732983,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,7.507170084863901e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0001016409369185,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0004821400507353,286.0227966308594,294.1499938964844,293.0770263671875,292.4187316894531,293.3897705078125,293.02264404296875,286.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187989036263389e-09,0.0010284181917086,-0.0231208726763725,0.0,0.0,0.0,-0.0093677034601569,60.0,11.162028312683104,-0.0,-7.211166064280405e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.649279672885314e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0001016116875689,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,7.505006942665204e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001016116511891,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0004820011381525,286.0215759277344,294.1499938964844,293.08575439453125,292.41900634765625,293.3871459960937,293.0326843261719,286.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15332964979143e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.154756546020508,-0.0,-7.207010099818947e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.644124656915665e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0001015574016491,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.500997162424028e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0001015573579934,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004817436274606,286.0191955566406,294.1499938964844,293.1017761230469,292.4179992675781,293.382080078125,293.052001953125,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.138745307922363,-0.0,-7.199309237648779e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.644124656915665e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0001015574016491,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.500997162424028e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0001015573579934,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004817436274606,286.0191955566406,294.1499938964844,293.1017761230469,292.4179992675781,293.382080078125,293.052001953125,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.138745307922363,-0.0,-7.199309237648779e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.6401825430803e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000101515877759,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,7.49793034628965e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0001015158413792,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0004815467109438,286.0169982910156,294.1499938964844,293.1158142089844,292.414794921875,293.3774719238281,293.06915283203125,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332357317209,0.0,0.0,0.0,-0.009294306859374,60.0,11.11826992034912,-0.0,-7.193422391083004e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.6401825430803e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000101515877759,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,7.49793034628965e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0001015158413792,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0004815467109438,286.0169982910156,294.1499938964844,293.1158142089844,292.414794921875,293.3774719238281,293.06915283203125,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332357317209,0.0,0.0,0.0,-0.009294306859374,60.0,11.11826992034912,-0.0,-7.193422391083004e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.636607865104452e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0001014782392303,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,7.495150930481032e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001014782028505,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0004813681589439,286.0148620605469,294.1499938964844,293.127685546875,292.4092102050781,293.3729858398437,293.085693359375,286.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.0092722196131944,60.0,11.096596717834473,-0.0,-7.188087636222917e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.636607865104452e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0001014782392303,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,7.495150930481032e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001014782028505,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0004813681589439,286.0148620605469,294.1499938964844,293.127685546875,292.4092102050781,293.3729858398437,293.085693359375,286.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.0092722196131944,60.0,11.096596717834473,-0.0,-7.188087636222917e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
