time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.63549900916405e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001014665613183,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.49428800190799e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0001014665249385,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004813127743545,286.0130310058594,294.1499938964844,293.1371765136719,292.40106201171875,293.3690185546875,293.09747314453125,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.981569266097722e-09,0.0010266517056152,-0.0225803758949041,0.0,0.0,0.0,-0.0092653650790452,60.0,11.066817283630373,-0.0,-7.186432071648596e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.63549900916405e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001014665613183,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.49428800190799e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0001014665249385,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004813127743545,286.0130310058594,294.1499938964844,293.1371765136719,292.40106201171875,293.3690185546875,293.09747314453125,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.981569266097722e-09,0.0010266517056152,-0.0225803758949041,0.0,0.0,0.0,-0.0092653650790452,60.0,11.066817283630373,-0.0,-7.186432071648596e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.633972513256596e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.000101450481452,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,7.493100565625355e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001014504523482,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0004812365223187,286.0120544433594,294.1499938964844,293.1410217285156,292.39599609375,293.3669738769531,293.1045837402344,286.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962542707990906e-09,0.0010264904703944,-0.0225305519998073,0.0,0.0,0.0,-0.0092559400945901,60.0,11.054107666015623,-0.0,-7.18415407163775e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.634033631300554e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.0001014511217363,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,7.493147859349847e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001014510853565,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004812395491171,286.0111999511719,294.1499938964844,293.1441955566406,292.3902282714844,293.3650207519531,293.10992431640625,286.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963290554220293e-09,0.0010264959419146,-0.0225325133651494,0.0,0.0,0.0,-0.009256306104362,60.0,11.03787612915039,-0.0,-7.184243600022455e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.633861191105098e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,0.0001014493100228,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,7.493013981729746e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.000101449273643,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0004812309634871,286.009765625,294.1499938964844,293.1478881835937,292.3794860839844,293.36187744140625,293.1190185546875,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.96113672155252e-09,0.0010264769662171,-0.0225268714129924,0.0,0.0,0.0,-0.0092552360147237,60.0,11.012652397155762,-0.0,-7.183985673009374e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,9.634214075049384e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0001014530280372,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,7.4932882853318e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001014529916574,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0004812486004084,286.00946044921875,294.1499938964844,293.1485290527344,292.37652587890625,293.3611145019531,293.1207275390625,286.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265229502692,8.965531428373197e-09,0.0010265139862895,-0.0225383806973695,0.0,0.0,0.0,-0.009257411584258,60.0,11.005496978759766,-0.0,-7.184512185176575e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.63621714618057e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001014741137623,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,7.494846067856997e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.0001014740773825,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0004813486302737,286.0078430175781,294.1499938964844,293.1499938964844,292.3597717285156,293.3573608398437,293.1285705566406,286.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990467925684698e-09,0.0010267277248203,-0.0226036757230758,0.0,0.0,0.0,-0.0092697758227586,60.0,10.967700004577637,-0.0,-7.187497175209502e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.63621714618057e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001014741137623,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,7.494846067856997e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.0001014740773825,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0004813486302737,286.0078430175781,294.1499938964844,293.1499938964844,292.3597717285156,293.3573608398437,293.1285705566406,286.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990467925684698e-09,0.0010267277248203,-0.0226036757230758,0.0,0.0,0.0,-0.0092697758227586,60.0,10.967700004577637,-0.0,-7.187497175209502e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.64009523158893e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001015149537124,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.497861952288076e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0001015149173326,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.000481542374473,286.00634765625,294.1499938964844,293.1499938964844,292.34039306640625,293.3536071777344,293.1347961425781,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027149381116,9.038771509040089e-09,0.0010271403007209,-0.0227301586419343,0.0,0.0,0.0,-0.009293720126152,60.0,10.927512168884276,-0.0,-7.193281703621325e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.64009523158893e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001015149537124,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.497861952288076e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0001015149173326,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.000481542374473,286.00634765625,294.1499938964844,293.1499938964844,292.34039306640625,293.3536071777344,293.1347961425781,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027149381116,9.038771509040089e-09,0.0010271403007209,-0.0227301586419343,0.0,0.0,0.0,-0.009293720126152,60.0,10.927512168884276,-0.0,-7.193281703621325e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.648293780628592e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001016012829495,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.504238601541147e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0001016012538457,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0004819518944714,286.00506591796875,294.1499938964844,293.1499938964844,292.31903076171875,293.3500061035156,293.1382751464844,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280230781063,9.140906698235083e-09,0.0010280138812959,-0.0229975935071706,0.0,0.0,0.0,-0.0093443542718887,60.0,10.884007453918455,-0.0,-7.205520802244791e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.648293780628592e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001016012829495,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.504238601541147e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0001016012538457,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0004819518944714,286.00506591796875,294.1499938964844,293.1499938964844,292.31903076171875,293.3500061035156,293.1382751464844,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280230781063,9.140906698235083e-09,0.0010280138812959,-0.0229975935071706,0.0,0.0,0.0,-0.0093443542718887,60.0,10.884007453918455,-0.0,-7.205520802244791e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.651318396208808e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.0001016331370919,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,7.506590918637812e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,0.0001016331007122,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0004821030015591,286.00439453125,294.1499938964844,293.1499938964844,292.30767822265625,293.3481750488281,293.14031982421875,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028346014209,9.178584114977184e-09,0.0010283368173986,-0.0230962485074996,0.0,0.0,0.0,-0.0093630366027355,60.0,10.862624168395996,-0.0,-7.210038432958754e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,9.657192276790738e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001016949900076,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,7.511159492423758e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001016949536278,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0004823963972739,286.0038146972656,294.1499938964844,293.1499938964844,292.2958984375,293.3464050292969,293.1414794921875,286.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102897034958,9.251758470441018e-09,0.0010289610363543,-0.0232878495007753,0.0,0.0,0.0,-0.0093993050977587,60.0,10.840218544006348,-0.0,-7.218816477916334e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.669175778981298e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0001018211842165,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,7.520479994127527e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001018211551127,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0004829950339626,286.002685546875,294.1499938964844,293.1499938964844,292.2711486816406,293.3428649902344,293.1439208984375,286.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302471928298,9.40105859825735e-09,0.0010302377631887,-0.0236787647008895,0.0,0.0,0.0,-0.0094733200967311,60.0,10.795289993286133,-0.0,-7.23674205005409e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.669175778981298e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0001018211842165,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,7.520479994127527e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001018211551127,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0004829950339626,286.002685546875,294.1499938964844,293.1499938964844,292.2711486816406,293.3428649902344,293.1439208984375,286.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302471928298,9.40105859825735e-09,0.0010302377631887,-0.0236787647008895,0.0,0.0,0.0,-0.0094733200967311,60.0,10.795289993286133,-0.0,-7.23674205005409e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.683302778284995e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0001019699411699,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,7.531467417720705e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001019699120661,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0004837006854359,286.0016784667969,294.1499938964844,293.1499938964844,292.2449645996094,293.3393859863281,293.145751953125,286.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317519772797,9.57705026394251e-09,0.0010317424312233,-0.024139555171132,0.0,0.0,0.0,-0.009560564532876,60.0,10.749581336975098,-0.0,-7.25790130218229e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.683302778284995e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0001019699411699,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,7.531467417720705e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001019699120661,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0004837006854359,286.0016784667969,294.1499938964844,293.1499938964844,292.2449645996094,293.3393859863281,293.145751953125,286.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317519772797,9.57705026394251e-09,0.0010317424312233,-0.024139555171132,0.0,0.0,0.0,-0.009560564532876,60.0,10.749581336975098,-0.0,-7.25790130218229e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,9.701544331619516e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001021620337269,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,7.545654807472602e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.000102162004623,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,0.0004846118972636,286.0008850097656,294.1499938964844,293.1499938964844,292.217529296875,293.3360290527344,293.1466979980469,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336961131542,9.80431646979696e-09,0.0010336863342672,-0.0247345715761184,0.0,0.0,0.0,-0.0096732331439852,60.0,10.702815055847168,-0.0,-7.285270697821036e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,9.701544331619516e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001021620337269,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,7.545654807472602e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.000102162004623,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,0.0004846118972636,286.0008850097656,294.1499938964844,293.1499938964844,292.217529296875,293.3360290527344,293.1466979980469,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336961131542,9.80431646979696e-09,0.0010336863342672,-0.0247345715761184,0.0,0.0,0.0,-0.0096732331439852,60.0,10.702815055847168,-0.0,-7.285270697821036e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.720007801661268e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001023564618662,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,7.560015365015715e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001023564327624,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0004855341976508,286.00018310546875,294.1499938964844,293.1499938964844,292.1889953613281,293.33270263671875,293.1475524902344,286.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356635320931,1.0034348463250352e-08,0.0010356534039601,-0.0253368075937032,0.0,0.0,0.0,-0.0097872707992792,60.0,10.656305313110352,-0.0,-7.313025918165297e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.720007801661268e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001023564618662,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,7.560015365015715e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001023564327624,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0004855341976508,286.00018310546875,294.1499938964844,293.1499938964844,292.1889953613281,293.33270263671875,293.1475524902344,286.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356635320931,1.0034348463250352e-08,0.0010356534039601,-0.0253368075937032,0.0,0.0,0.0,-0.0097872707992792,60.0,10.656305313110352,-0.0,-7.313025918165297e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.729255543788896e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.000102453843283,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,7.567208376713097e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.0001024538141791,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0004859961336478,285.99981689453125,294.1499938964844,293.1499938964844,292.1744079589844,293.3310241699219,293.14801025390625,286.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036649919115,1.0149562079675434e-08,0.001036639790982,-0.0256384275853633,0.0,0.0,0.0,-0.0098443925380706,60.0,10.6328125,-0.0,-7.326946871444306e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.740873792907224e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001025761957862,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,7.576245116069913e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0001025761666824,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0004865765222348,285.99957275390625,294.1499938964844,293.1499938964844,292.1596069335937,293.32940673828125,293.1482238769531,286.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378860170021,1.02943147339829e-08,0.0010378757724538,-0.0260173752903938,0.0,0.0,0.0,-0.0099161434918642,60.0,10.609515190124512,-0.0,-7.344456065538908e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,9.76038572844118e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001027816615533,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,7.591420580865815e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001027816324494,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0004875511804129,285.99908447265625,294.1499938964844,293.1499938964844,292.13311767578125,293.3265380859375,293.1487121582031,286.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039964845404,1.0537410943811665e-08,0.0010399542516097,-0.0266537480056285,0.0,0.0,0.0,-0.0100366557016968,60.0,10.568238258361816,-0.0,-7.373907351393427e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.76359224296175e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001028154292725,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,7.593914779135957e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001028154001687,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0004877113387919,285.9990539550781,294.1499938964844,293.1499938964844,292.1294860839844,293.326171875,293.14874267578125,286.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403065243735,1.0577361209129776e-08,0.0010402959305793,-0.0267583262175321,0.0,0.0,0.0,-0.0100564612075686,60.0,10.562713623046877,-0.0,-7.378753252851311e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.78786265477538e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0001030710045597,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,7.612790795974433e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001030709681799,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0004889236879535,285.9986267089844,294.1499938964844,293.1499938964844,292.0988464355469,293.3229675292969,293.149169921875,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879735334867746e-08,0.0010428810492157,-0.0275498256087303,0.0,0.0,0.0,-0.0102063585072755,60.0,10.515975952148438,-0.0,-7.415480496320016e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.78786265477538e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0001030710045597,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,7.612790795974433e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001030709681799,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0004889236879535,285.9986267089844,294.1499938964844,293.1499938964844,292.0988464355469,293.3229675292969,293.149169921875,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879735334867746e-08,0.0010428810492157,-0.0275498256087303,0.0,0.0,0.0,-0.0102063585072755,60.0,10.515975952148438,-0.0,-7.415480496320016e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.816428064368664e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0001033718144753,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,7.635008660145104e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001033717853715,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0004903505905531,285.9985656738281,294.1499938964844,293.1499938964844,292.06787109375,293.3199462890625,293.1492919921875,286.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459362529218,1.1235637309425785e-08,0.0010459249606356,-0.0284813735634088,0.0,0.0,0.0,-0.010382798500359,60.0,10.470812797546388,-0.0,-7.458825734829588e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.816428064368664e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0001033718144753,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,7.635008660145104e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001033717853715,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0004903505905531,285.9985656738281,294.1499938964844,293.1499938964844,292.06787109375,293.3199462890625,293.1492919921875,286.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459362529218,1.1235637309425785e-08,0.0010459249606356,-0.0284813735634088,0.0,0.0,0.0,-0.010382798500359,60.0,10.470812797546388,-0.0,-7.458825734829588e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.843028237810358e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001036519242916,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,7.655697845621035e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001036518879118,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0004916792968288,285.9985046386719,294.1499938964844,293.1499938964844,292.0367126464844,293.31689453125,293.1495056152344,286.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487709660083,1.1567045987703752e-08,0.0010487594408914,-0.0293487459421157,0.0,0.0,0.0,-0.0105470949783921,60.0,10.425699234008787,-0.0,-7.499301801772162e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.843028237810358e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001036519242916,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,7.655697845621035e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001036518879118,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0004916792968288,285.9985046386719,294.1499938964844,293.1499938964844,292.0367126464844,293.31689453125,293.1495056152344,286.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487709660083,1.1567045987703752e-08,0.0010487594408914,-0.0293487459421157,0.0,0.0,0.0,-0.0105470949783921,60.0,10.425699234008787,-0.0,-7.499301801772162e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,9.856733959168196e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001037962501868,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,7.666357851121575e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.000103796221083,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0004923639353364,285.9984130859375,294.1499938964844,293.1499938964844,292.0211486816406,293.3153381347656,293.14959716796875,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502319782972,1.1737808058853716e-08,0.001050220336765,-0.0297956429421901,0.0,0.0,0.0,-0.0106317522004246,60.0,10.402344703674316,-0.0,-7.52020028471634e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.87214662018232e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0001039585549733,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,7.678344991290942e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001039585258695,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0004931338480673,285.9984436035156,294.1499938964844,293.1499938964844,292.0055847167969,293.3138427734375,293.1496276855469,286.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518722701817,1.19298375622634e-08,0.0010518603958189,-0.0302981808781623,0.0,0.0,0.0,-0.0107269398868083,60.0,10.380428314208984,-0.0,-7.543736302295656e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.901845623971894e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001042712974594,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.70144397392869e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001042712610797,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.000494617386721,285.9984436035156,294.1499938964844,293.1499938964844,291.9747009277344,293.31085205078125,293.1497802734375,286.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550359729677,1.2299857132802572e-08,0.0010550236329436,-0.0312664471566677,0.0,0.0,0.0,-0.0109103703871369,60.0,10.335662841796877,-0.0,-7.589191142187701e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.901845623971894e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001042712974594,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.70144397392869e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001042712610797,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.000494617386721,285.9984436035156,294.1499938964844,293.1499938964844,291.9747009277344,293.31085205078125,293.1497802734375,286.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550359729677,1.2299857132802572e-08,0.0010550236329436,-0.0312664471566677,0.0,0.0,0.0,-0.0109103703871369,60.0,10.335662841796877,-0.0,-7.589191142187701e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.93400753941387e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001046099787345,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.726459443802014e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001046099496306,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0004962239763699,285.99853515625,294.1499938964844,293.1499938964844,291.9441833496094,293.307861328125,293.1498413085937,286.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700579254953936e-08,0.0010584521805867,-0.0323149561882019,0.0,0.0,0.0,-0.011109035462141,60.0,10.291979789733888,-0.0,-7.63857030960935e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.93400753941387e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001046099787345,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.726459443802014e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001046099496306,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0004962239763699,285.99853515625,294.1499938964844,293.1499938964844,291.9441833496094,293.307861328125,293.1498413085937,286.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700579254953936e-08,0.0010584521805867,-0.0323149561882019,0.0,0.0,0.0,-0.011109035462141,60.0,10.291979789733888,-0.0,-7.63857030960935e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.965491335606202e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001049415150191,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,7.750946679152548e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001049414859153,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004977966309525,285.99871826171875,294.1499938964844,293.1499938964844,291.91424560546875,293.304931640625,293.14990234375,286.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618171654641,1.309283703676556e-08,0.0010618041269481,-0.0333412215113639,0.0,0.0,0.0,-0.0113034835085272,60.0,10.25003147125244,-0.0,-7.68706271969677e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
