time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.965491335606202e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001049415150191,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,7.750946679152548e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001049414859153,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004977966309525,285.99871826171875,294.1499938964844,293.1499938964844,291.91424560546875,293.304931640625,293.14990234375,286.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618171654641,1.309283703676556e-08,0.0010618041269481,-0.0333412215113639,0.0,0.0,0.0,-0.0113034835085272,60.0,10.25003147125244,-0.0,-7.68706271969677e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.999016765505075e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0001052945590345,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,7.777021528454497e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001052945299306,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0004994713235646,285.9989929199219,294.1499938964844,293.1499938964844,291.8851013183594,293.3020324707031,293.1499328613281,286.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510549123907369e-08,0.0010653788922354,-0.0344339646399021,0.0,0.0,0.0,-0.011510576121509,60.0,10.209280014038086,-0.0,-7.738869811646509e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.999016765505075e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0001052945590345,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,7.777021528454497e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001052945299306,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0004994713235646,285.9989929199219,294.1499938964844,293.1499938964844,291.8851013183594,293.3020324707031,293.1499328613281,286.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510549123907369e-08,0.0010653788922354,-0.0344339646399021,0.0,0.0,0.0,-0.011510576121509,60.0,10.209280014038086,-0.0,-7.738869811646509e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001001509444904,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,0.0001054638560162,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,7.789526716805995e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001054638269124,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0005002744146622,285.9991760253906,294.1499938964844,293.1499938964844,291.8708801269531,293.30059814453125,293.1499328613281,286.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710862667437596e-08,0.0010670905467122,-0.0349579490721225,0.0,0.0,0.0,-0.0116098746657371,60.0,10.189871788024902,-0.0,-7.763775755620372e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.000100315977761,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001056376495398,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,7.802362233633175e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.000105637620436,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0005010988097637,285.9994812011719,294.1499938964844,293.1499938964844,291.85693359375,293.2992248535156,293.14996337890625,286.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916483077025532e-08,0.0010688472539186,-0.0354957841336727,0.0,0.0,0.0,-0.0117118014022707,60.0,10.17182731628418,-0.0,-7.78938300527443e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001006322563625,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0001059706992236,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,7.826961518730968e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001059706773958,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0005026786820963,286.0000915527344,294.1499938964844,293.1499938964844,291.8309631347656,293.29656982421875,293.14996337890625,286.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310548301921244e-08,0.0010722168954089,-0.0365264415740966,0.0,0.0,0.0,-0.0119071565568447,60.0,10.136935234069824,-0.0,-7.838575299956575e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001006454258458,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.0001059845744748,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,7.827985973563045e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.000105984545371,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0005027444567531,286.0001220703125,294.1499938964844,293.1499938964844,291.82989501953125,293.2964782714844,293.14996337890625,286.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326960950938885e-08,0.001072357292287,-0.0365693680942058,0.0,0.0,0.0,-0.0119152925908565,60.0,10.135480880737305,-0.0,-7.840628057920186e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0001009719999274,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001063284653355,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.85338634159416e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001063284435076,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0005043757846578,286.0008239746094,294.1499938964844,293.1499938964844,291.8042297363281,293.2937316894531,293.14996337890625,286.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733851472215065e-08,0.0010758364805951,-0.0376334451138973,0.0,0.0,0.0,-0.0121170058846473,60.0,10.10009479522705,-0.0,-7.891591025099842e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0001009719999274,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001063284653355,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.85338634159416e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001063284435076,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0005043757846578,286.0008239746094,294.1499938964844,293.1499938964844,291.8042297363281,293.2937316894531,293.14996337890625,286.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733851472215065e-08,0.0010758364805951,-0.0376334451138973,0.0,0.0,0.0,-0.0121170058846473,60.0,10.10009479522705,-0.0,-7.891591025099842e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0001012913417071,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001066647528205,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.878223550505936e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0001066647237166,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0005059709656052,286.0015869140625,294.1499938964844,293.1499938964844,291.78009033203125,293.2910461425781,293.1499938964844,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079253735952,1.5131735864315488e-08,0.0010792386019602,-0.038673847913742,0.0,0.0,0.0,-0.0123142534866929,60.0,10.06654167175293,-0.0,-7.941584811987924e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0001012913417071,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001066647528205,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.878223550505936e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0001066647237166,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0005059709656052,286.0015869140625,294.1499938964844,293.1499938964844,291.78009033203125,293.2910461425781,293.1499938964844,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079253735952,1.5131735864315488e-08,0.0010792386019602,-0.038673847913742,0.0,0.0,0.0,-0.0123142534866929,60.0,10.06654167175293,-0.0,-7.941584811987924e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001016040623653,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0001069940626621,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.90254634921439e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0001069940335582,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0005075330846011,286.00244140625,294.1499938964844,293.1499938964844,291.7576599121094,293.28839111328125,293.1499938964844,286.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825862409546,1.5521374407967414e-08,0.0010825706413015,-0.0396925657987594,0.0,0.0,0.0,-0.0125074153766036,60.0,10.03431224822998,-0.0,-7.99069610479819e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001016040623653,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0001069940626621,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.90254634921439e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0001069940335582,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0005075330846011,286.00244140625,294.1499938964844,293.1499938964844,291.7576599121094,293.28839111328125,293.1499938964844,286.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825862409546,1.5521374407967414e-08,0.0010825706413015,-0.0396925657987594,0.0,0.0,0.0,-0.0125074153766036,60.0,10.03431224822998,-0.0,-7.99069610479819e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001017491522361,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001071468432201,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,7.913830631878227e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0001071468141162,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0005082577699795,286.0029602050781,294.1499938964844,293.1499938964844,291.7471618652344,293.287109375,293.1499938964844,286.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841310722753,1.5702141809015302e-08,0.0010841153562068,-0.040165152400732,0.0,0.0,0.0,-0.0125970244407653,60.0,10.020236015319824,-0.0,-8.01353152724005e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001019010305753,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001073067760444,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,7.925643876660615e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001073067542165,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0005090164486318,286.0034484863281,294.1499938964844,293.1499938964844,291.7371520996094,293.2857971191406,293.1499938964844,286.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857494780793,1.589137887947345e-08,0.0010857336455956,-0.0406598448753356,0.0,0.0,0.0,-0.0126908384263515,60.0,10.005051612854004,-0.0,-8.037472554178748e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001021831922116,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001076039116014,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.947589620016515e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001076038824976,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0005104259471409,286.0045166015625,294.1499938964844,293.1499938964844,291.7187805175781,293.283203125,293.1499938964844,286.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887564858421,1.6242942990629672e-08,0.0010887403041124,-0.0415788106620311,0.0,0.0,0.0,-0.0128651252016425,60.0,9.97764492034912,-0.0,-8.082043478907509e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001021831922116,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001076039116014,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.947589620016515e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001076038824976,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0005104259471409,286.0045166015625,294.1499938964844,293.1499938964844,291.7187805175781,293.283203125,293.1499938964844,286.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887564858421,1.6242942990629672e-08,0.0010887403041124,-0.0415788106620311,0.0,0.0,0.0,-0.0128651252016425,60.0,9.97764492034912,-0.0,-8.082043478907509e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001024487064569,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001078835121006,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.968240970512852e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001078834829968,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0005117522669024,286.0056457519531,294.1499938964844,293.1499938964844,291.70269775390625,293.2806701660156,293.1499938964844,286.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915859602391,1.6573766359329056e-08,0.0010915694292634,-0.042443461716175,0.0,0.0,0.0,-0.0130291301757097,60.0,9.952481269836426,-0.0,-8.124097661266205e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001024487064569,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001078835121006,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.968240970512852e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001078834829968,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0005117522669024,286.0056457519531,294.1499938964844,293.1499938964844,291.70269775390625,293.2806701660156,293.1499938964844,286.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915859602391,1.6573766359329056e-08,0.0010915694292634,-0.042443461716175,0.0,0.0,0.0,-0.0130291301757097,60.0,9.952481269836426,-0.0,-8.124097661266205e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0001026858881232,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0001081332666217,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,7.986687705852091e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001081332375179,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.000512936967425,286.0069580078125,294.1499938964844,293.1499938964844,291.6891174316406,293.2781982421875,293.1499938964844,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941121727228,1.6869277530418003e-08,0.0010940952925011,-0.0432157479226589,0.0,0.0,0.0,-0.0131756234914064,60.0,9.931053161621094,-0.0,-8.161755005176019e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0001026858881232,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0001081332666217,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,7.986687705852091e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001081332375179,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.000512936967425,286.0069580078125,294.1499938964844,293.1499938964844,291.6891174316406,293.2781982421875,293.1499938964844,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941121727228,1.6869277530418003e-08,0.0010940952925011,-0.0432157479226589,0.0,0.0,0.0,-0.0131756234914064,60.0,9.931053161621094,-0.0,-8.161755005176019e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001029031191137,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001083620227291,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,8.003583207027987e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0001083619936252,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0005140221328474,286.0083312988281,294.1499938964844,293.1499938964844,291.67822265625,293.2757568359375,293.1499938964844,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964297689497,1.7139941022037426e-08,0.0010964126558974,-0.0439230240881443,0.0,0.0,0.0,-0.0133098168298602,60.0,9.911680221557615,-0.0,-8.196322198728012e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001029031191137,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001083620227291,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,8.003583207027987e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0001083619936252,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0005140221328474,286.0083312988281,294.1499938964844,293.1499938964844,291.67822265625,293.2757568359375,293.1499938964844,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964297689497,1.7139941022037426e-08,0.0010964126558974,-0.0439230240881443,0.0,0.0,0.0,-0.0133098168298602,60.0,9.911680221557615,-0.0,-8.196322198728012e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0001030078637995,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001084723262465,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,8.011730824364349e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001084723044186,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0005145453615114,286.009033203125,294.1499938964844,293.1499938964844,291.673828125,293.2745361328125,293.1499938964844,286.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097543281503,1.7270453511741838e-08,0.0010975260520353,-0.0442640483379364,0.0,0.0,0.0,-0.0133745046332478,60.0,9.902473449707031,-0.0,-8.213017110847431e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001030978601193,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001085670955944,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,8.018730295589194e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001085670664906,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.0005149948992766,286.009765625,294.1499938964844,293.1499938964844,291.6701965332031,293.2733459472656,293.1499938964844,286.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985006811097,1.7382580708158457e-08,0.0010984833352267,-0.0445570200681686,0.0,0.0,0.0,-0.0134300831705331,60.0,9.894815444946287,-0.0,-8.22737291628073e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001032605650834,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001087384298443,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,8.031384641071782e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001087384007405,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0005158076528459,286.0113220214844,294.1499938964844,293.1499938964844,291.6652526855469,293.2709655761719,293.1499938964844,286.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002379469573,1.7585303879741332e-08,0.0011002203682437,-0.0450866743922233,0.0,0.0,0.0,-0.0135306008160114,60.0,9.88110637664795,-0.0,-8.253359595755685e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001032605650834,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001087384298443,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,8.031384641071782e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001087384007405,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0005158076528459,286.0113220214844,294.1499938964844,293.1499938964844,291.6652526855469,293.2709655761719,293.1499938964844,286.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002379469573,1.7585303879741332e-08,0.0011002203682437,-0.0450866743922233,0.0,0.0,0.0,-0.0135306008160114,60.0,9.88110637664795,-0.0,-8.253359595755685e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001033840744639,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0001088684875867,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,8.040991087909788e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001088684657588,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.000516424595844,286.0130310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2686767578125,293.1499938964844,286.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015513446182,1.7739184343668057e-08,0.0011015336494892,-0.0454886965453624,0.0,0.0,0.0,-0.0136068724095821,60.0,9.871044158935549,-0.0,-8.273113394352549e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001033840744639,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0001088684875867,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,8.040991087909788e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001088684657588,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.000516424595844,286.0130310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2686767578125,293.1499938964844,286.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015513446182,1.7739184343668057e-08,0.0011015336494892,-0.0454886965453624,0.0,0.0,0.0,-0.0136068724095821,60.0,9.871044158935549,-0.0,-8.273113394352549e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001034886663546,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.000108978631033,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,8.049126336118206e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001089786092052,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0005169470678083,286.0148010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.26641845703125,293.1499938964844,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102669397369,1.7869501434120142e-08,0.0011026514694094,-0.0458291359245777,0.0,0.0,0.0,-0.0136714940890669,60.0,9.862564086914062,-0.0,-8.28986017609168e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001034886663546,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.000108978631033,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,8.049126336118206e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001089786092052,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0005169470678083,286.0148010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.26641845703125,293.1499938964844,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102669397369,1.7869501434120142e-08,0.0011026514694094,-0.0458291359245777,0.0,0.0,0.0,-0.0136714940890669,60.0,9.862564086914062,-0.0,-8.28986017609168e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001035738023347,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001090682781068,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,8.055747457547113e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001090682562789,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0005173723329789,286.0166931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2641906738281,293.1499938964844,286.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110357592348,1.7975567701000728e-08,0.0011035579955205,-0.0461062081158161,0.0,0.0,0.0,-0.0137240728363394,60.0,9.854382514953612,-0.0,-8.30350330716101e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001035738023347,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001090682781068,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,8.055747457547113e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001090682562789,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0005173723329789,286.0166931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2641906738281,293.1499938964844,286.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110357592348,1.7975567701000728e-08,0.0011035579955205,-0.0461062081158161,0.0,0.0,0.0,-0.0137240728363394,60.0,9.854382514953612,-0.0,-8.30350330716101e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.000103619058791,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0001091159356292,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,8.059266838245094e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0001091159065254,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0005175984115339,286.0176086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2630615234375,293.1499938964844,286.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040569515898,1.8031945714369613e-08,0.0011040389072149,-0.0462534837424755,0.0,0.0,0.0,-0.0137520162388682,60.0,9.850662231445312,-0.0,-8.310759369578592e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.000103652200778,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0001091508311219,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,8.061844710027799e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.000109150809294,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0005177639541216,286.0185852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2619934082031,293.1499938964844,286.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.807323180003096e-08,0.0011043888516724,-0.0463613346219062,0.0,0.0,0.0,-0.0137724680826067,60.0,9.846440315246582,-0.0,-8.316075650327549e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001037079564412,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001092095480998,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,8.066181908361614e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.000109209526272,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.000518042477779,286.0205993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.25982666015625,293.1499938964844,286.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142701563306212e-08,0.0011049860622733,-0.0465427972376346,0.0,0.0,0.0,-0.0138069232925772,60.0,9.837384223937988,-0.0,-8.32502422554171e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001037079564412,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001092095480998,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,8.066181908361614e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.000109209526272,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.000518042477779,286.0205993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.25982666015625,293.1499938964844,286.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142701563306212e-08,0.0011049860622733,-0.0465427972376346,0.0,0.0,0.0,-0.0138069232925772,60.0,9.837384223937988,-0.0,-8.32502422554171e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001037415131577,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.00010924488015,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,8.06879106676206e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001092448583221,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0005182101158425,286.022705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2576904296875,293.1499938964844,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.8184493910666788e-08,0.0011053417110815,-0.0466519594192504,0.0,0.0,0.0,-0.0138276321813464,60.0,9.82693862915039,-0.0,-8.330410139478772e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001037415131577,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.00010924488015,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,8.06879106676206e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001092448583221,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0005182101158425,286.022705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2576904296875,293.1499938964844,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.8184493910666788e-08,0.0011053417110815,-0.0466519594192504,0.0,0.0,0.0,-0.0138276321813464,60.0,9.82693862915039,-0.0,-8.330410139478772e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
