time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001037586334859,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.000109262909973,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,8.070122567005455e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001092628881451,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005182956228964,286.0248718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.255615234375,293.1499938964844,286.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055436916649,1.8205817298166952e-08,0.0011055255308747,-0.046707659959793,0.0,0.0,0.0,-0.0138382110744714,60.0,9.815404891967772,-0.0,-8.333158518780692e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001037586334859,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.000109262909973,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,8.070122567005455e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001092628881451,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005182956228964,286.0248718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.255615234375,293.1499938964844,286.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055436916649,1.8205817298166952e-08,0.0011055255308747,-0.046707659959793,0.0,0.0,0.0,-0.0138382110744714,60.0,9.815404891967772,-0.0,-8.333158518780692e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0001037487018038,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001092524471459,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,8.069349860306829e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001092524253181,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0005182460299693,286.0271301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2535705566406,293.1499938964844,286.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054361239075,1.8193427209212132e-08,0.0011054179631173,-0.04667529463768,0.0,0.0,0.0,-0.0138320596888661,60.0,9.801913261413574,-0.0,-8.331561218710706e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0001037487018038,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001092524471459,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,8.069349860306829e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001092524253181,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0005182460299693,286.0271301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2535705566406,293.1499938964844,286.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054361239075,1.8193427209212132e-08,0.0011054179631173,-0.04667529463768,0.0,0.0,0.0,-0.0138320596888661,60.0,9.801913261413574,-0.0,-8.331561218710706e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001037379843182,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001092411694116,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,8.068516763160005e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0001092411403078,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0005181924789212,286.0282897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2525634765625,293.1499938964844,286.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.818006722942301e-08,0.0011053029447793,-0.0466403998434543,0.0,0.0,0.0,-0.0138254333287477,60.0,9.794772148132324,-0.0,-8.329839573661958e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001037211113725,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001092234015231,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,8.067204180406407e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0001092233724193,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0005181081942282,286.02947998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2515869140625,293.1499938964844,286.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.8159038717158186e-08,0.0011051230831071,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.787175178527832,-0.0,-8.327129563667769e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001036679605022,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001091674275812,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,8.063069981290027e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001091674057533,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0005178427090868,286.03192138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2496337890625,293.1499938964844,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092800146973783e-08,0.0011045599821954,-0.0464124456048011,0.0,0.0,0.0,-0.0137821873649954,60.0,9.77047634124756,-0.0,-8.318595234868553e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001036679605022,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001091674275812,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,8.063069981290027e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001091674057533,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0005178427090868,286.03192138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2496337890625,293.1499938964844,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092800146973783e-08,0.0011045599821954,-0.0464124456048011,0.0,0.0,0.0,-0.0137821873649954,60.0,9.77047634124756,-0.0,-8.318595234868553e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001035877430695,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001090829537133,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,8.056830847635865e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001090829318854,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0005174420075491,286.0345153808594,294.1499938964844,293.1499938964844,291.6635437011719,293.24774169921875,293.1499938964844,286.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037231888622,1.7992835665836537e-08,0.0011037051444873,-0.0461513213813304,0.0,0.0,0.0,-0.0137326307594776,60.0,9.751620292663574,-0.0,-8.30572517429573e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001035877430695,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001090829537133,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,8.056830847635865e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001090829318854,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0005174420075491,286.0345153808594,294.1499938964844,293.1499938964844,291.6635437011719,293.24774169921875,293.1499938964844,286.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037231888622,1.7992835665836537e-08,0.0011037051444873,-0.0461513213813304,0.0,0.0,0.0,-0.0137326307594776,60.0,9.751620292663574,-0.0,-8.30572517429573e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001034919332596,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001089820580091,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,8.049378811847419e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001089820361812,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.000516963424161,286.0372009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2459411621094,293.1499938964844,286.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027051368728,1.7873443169946768e-08,0.0011026873253285,-0.045839425176382,0.0,0.0,0.0,-0.0136734582483768,60.0,9.731297492980955,-0.0,-8.290366793062277e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001034919332596,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001089820580091,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,8.049378811847419e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001089820361812,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.000516963424161,286.0372009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2459411621094,293.1499938964844,286.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027051368728,1.7873443169946768e-08,0.0011026873253285,-0.045839425176382,0.0,0.0,0.0,-0.0136734582483768,60.0,9.731297492980955,-0.0,-8.290366793062277e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001033796579577,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001088638236979,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,8.040646207518876e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.00010886380187,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0005164025933481,286.0399780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.244140625,293.1499938964844,286.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015088530257,1.7733533752561925e-08,0.0011014911578968,-0.0454739294946193,0.0,0.0,0.0,-0.0136041007936,60.0,9.709768295288086,-0.0,-8.272387219676602e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001033796579577,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001088638236979,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,8.040646207518876e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.00010886380187,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0005164025933481,286.0399780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.244140625,293.1499938964844,286.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015088530257,1.7733533752561925e-08,0.0011014911578968,-0.0454739294946193,0.0,0.0,0.0,-0.0136041007936,60.0,9.709768295288086,-0.0,-8.272387219676602e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001033293519867,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001088108474505,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,8.036733197513968e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001088108256226,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0005161512526683,286.04132080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24322509765625,293.1499938964844,286.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009720619767,1.7670840790628972e-08,0.0011009543668478,-0.0453101396560668,0.0,0.0,0.0,-0.0135730169713497,60.0,9.699508666992188,-0.0,-8.26433677048044e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0001032689760904,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001087472701328,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,8.032037294469774e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.000108747248305,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0005158496787771,286.0426940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2423095703125,293.1499938964844,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595599643982496e-08,0.0011003057006746,-0.0451135747134685,0.0,0.0,0.0,-0.0135356895625591,60.0,9.68837547302246,-0.0,-8.254681205244196e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001031399806379,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001086114280042,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,8.022004476515576e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001086114134523,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0005152053199708,286.04547119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.24053955078125,293.1499938964844,286.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.0446936152875423,0.0,0.0,0.0,-0.0134560205042362,60.0,9.66537380218506,-0.0,-8.234070492108003e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001031399806379,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001086114280042,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,8.022004476515576e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001086114134523,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0005152053199708,286.04547119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.24053955078125,293.1499938964844,286.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.0446936152875423,0.0,0.0,0.0,-0.0134560205042362,60.0,9.66537380218506,-0.0,-8.234070492108003e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0001029976192512,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001084615214494,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,8.010931924218312e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001084614996216,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0005144942551851,286.04833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2388000488281,293.1499938964844,286.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257466566888986e-08,0.0010974169708788,-0.0442301146686077,0.0,0.0,0.0,-0.0133680766448378,60.0,9.641307830810549,-0.0,-8.211354440845754e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0001029976192512,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001084615214494,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,8.010931924218312e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001084614996216,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0005144942551851,286.04833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2388000488281,293.1499938964844,286.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257466566888986e-08,0.0010974169708788,-0.0442301146686077,0.0,0.0,0.0,-0.0133680766448378,60.0,9.641307830810549,-0.0,-8.211354440845754e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0001028370752464,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001082924572983,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,7.998445653356612e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001082924427464,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.000513692270033,286.05126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23712158203125,293.1499938964844,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057416812349402e-08,0.0010957058984786,-0.0437073856592178,0.0,0.0,0.0,-0.0132689010351896,60.0,9.615878105163574,-0.0,-8.185774902358389e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0001028370752464,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001082924572983,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,7.998445653356612e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001082924427464,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.000513692270033,286.05126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23712158203125,293.1499938964844,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057416812349402e-08,0.0010957058984786,-0.0437073856592178,0.0,0.0,0.0,-0.0132689010351896,60.0,9.615878105163574,-0.0,-8.185774902358389e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001026612444547,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.000108107298729,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,7.984769035829231e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0001081072769011,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0005128139746375,286.05426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2354431152344,293.1499938964844,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838313854350417e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.589293479919434,-0.0,-8.15780509810793e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001026612444547,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.000108107298729,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,7.984769035829231e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0001081072769011,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0005128139746375,286.05426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2354431152344,293.1499938964844,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838313854350417e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.589293479919434,-0.0,-8.15780509810793e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001025653182296,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001080062866094,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,7.977308268891647e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001080062647815,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0005123348091728,286.0557861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.234619140625,293.1499938964844,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224615752697,0.0,0.0,0.0,-0.0131010180339217,60.0,9.575326919555664,-0.0,-8.14256679859682e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001024677985697,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,0.0001079035864677,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,7.969723810674623e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001079035719158,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0005118476692587,286.05731201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2338256835937,293.1499938964844,286.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917698964476,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.561206817626951,-0.0,-8.127089046183755e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001022674987325,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001076926564564,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,7.954144530231133e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001076926419045,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0005108471377752,286.0604248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2322082519531,293.1499938964844,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347680542594393e-08,0.0010896386811509,-0.0418525598943233,0.0,0.0,0.0,-0.012917062267661,60.0,9.532456398010254,-0.0,-8.095345549463674e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001022674987325,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001076926564564,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,7.954144530231133e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001076926419045,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0005108471377752,286.0604248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2322082519531,293.1499938964844,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347680542594393e-08,0.0010896386811509,-0.0418525598943233,0.0,0.0,0.0,-0.012917062267661,60.0,9.532456398010254,-0.0,-8.095345549463674e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001020596100715,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0001074737519957,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.937975897220895e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001074737301678,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0005098087131045,286.0636291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.23065185546875,293.1499938964844,286.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886403352022,60.0,9.502918243408203,-0.0,-8.062466605451848e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001020596100715,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0001074737519957,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.937975897220895e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001074737301678,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0005098087131045,286.0636291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.23065185546875,293.1499938964844,286.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886403352022,60.0,9.502918243408203,-0.0,-8.062466605451848e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001018543480313,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001072575905709,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,7.922010263428092e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.000107257576019,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0005087833851575,286.0668640136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2291259765625,293.1499938964844,286.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832874566967803e-08,0.0010852353880181,-0.0405069068074226,0.0,0.0,0.0,-0.0126618454232811,60.0,9.473170280456545,-0.0,-8.030066567243922e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001018543480313,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001072575905709,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,7.922010263428092e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.000107257576019,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0005087833851575,286.0668640136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2291259765625,293.1499938964844,286.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832874566967803e-08,0.0010852353880181,-0.0405069068074226,0.0,0.0,0.0,-0.0126618454232811,60.0,9.473170280456545,-0.0,-8.030066567243922e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001016592868836,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0001070521830115,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,7.906839164206758e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001070521611836,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0005078089889138,286.0701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589817436989506e-08,0.0010831566760316,-0.0398715026676654,0.0,0.0,0.0,-0.0125413490459322,60.0,9.443931579589844,-0.0,-7.99933843609324e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001016592868836,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0001070521830115,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,7.906839164206758e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001070521611836,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0005078089889138,286.0701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589817436989506e-08,0.0010831566760316,-0.0398715026676654,0.0,0.0,0.0,-0.0125413490459322,60.0,9.443931579589844,-0.0,-7.99933843609324e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001015679881675,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001069560385076,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,7.899737829575315e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001069560239557,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0005073529318906,286.0718688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2269287109375,293.1499938964844,286.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822004405781,1.5476057768637478e-08,0.0010821849573403,-0.0395740903913974,0.0,0.0,0.0,-0.0124849593266844,60.0,9.429739952087402,-0.0,-7.984976235775323e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0001014758527162,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001068590136128,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,7.892571738921106e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001068589990609,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0005068926839157,286.07354736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2261962890625,293.1499938964844,286.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361250049750197e-08,0.0010812041582539,-0.0392739288508892,0.0,0.0,0.0,-0.0124280480667948,60.0,9.41550636291504,-0.0,-7.970494664277794e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001013042492559,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0001066783079295,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,7.879224722273648e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001066782933776,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0005060355179011,286.0769348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2247314453125,293.1499938964844,286.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.514742464792107e-08,0.0010793737601488,-0.0387148633599281,0.0,0.0,0.0,-0.0123220356181263,60.0,9.387707710266112,-0.0,-7.9435594102506e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001013042492559,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0001066783079295,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,7.879224722273648e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001066782933776,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0005060355179011,286.0769348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2247314453125,293.1499938964844,286.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.514742464792107e-08,0.0010793737601488,-0.0387148633599281,0.0,0.0,0.0,-0.0123220356181263,60.0,9.387707710266112,-0.0,-7.9435594102506e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001011626663967,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.000106529216282,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,7.868212560424581e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0001065291944541,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.000505328294821,286.0804138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778807336464,1.4971005768416035e-08,0.0010778657160699,-0.0382535755634307,0.0,0.0,0.0,-0.0122345807030797,60.0,9.362067222595217,-0.0,-7.921369871155548e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
