time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001011626663967,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.000106529216282,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,7.868212560424581e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0001065291944541,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.000505328294821,286.0804138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778807336464,1.4971005768416035e-08,0.0010778657160699,-0.0382535755634307,0.0,0.0,0.0,-0.0122345807030797,60.0,9.362067222595217,-0.0,-7.921369871155548e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001010502164717,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001064108000718,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,7.859466131776571e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.000106410778244,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0005047665908932,286.0840148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766822379082,1.4830884964567304e-08,0.001076667336747,-0.0378871783614158,0.0,0.0,0.0,-0.0121651152148842,60.0,9.33888816833496,-0.0,-7.9037683065053e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001010502164717,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001064108000718,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,7.859466131776571e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.000106410778244,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0005047665908932,286.0840148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766822379082,1.4830884964567304e-08,0.001076667336747,-0.0378871783614158,0.0,0.0,0.0,-0.0121651152148842,60.0,9.33888816833496,-0.0,-7.9037683065053e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001009552142932,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001063107629306,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,7.852077396819368e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0001063107411027,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0005042920238338,286.087646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2206726074219,293.1499938964844,286.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712511209324932e-08,0.0010756566189229,-0.037577636539936,0.0,0.0,0.0,-0.0121064400300383,60.0,9.317794799804688,-0.0,-7.888913700071498e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001009552142932,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001063107629306,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,7.852077396819368e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0001063107411027,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0005042920238338,286.087646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2206726074219,293.1499938964844,286.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712511209324932e-08,0.0010756566189229,-0.037577636539936,0.0,0.0,0.0,-0.0121064400300383,60.0,9.317794799804688,-0.0,-7.888913700071498e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001008912877296,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001062434384948,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,7.847105007385835e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0001062434239429,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.000503972696606,286.0894775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.22003173828125,293.1499938964844,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749913053587,1.4632854927754124e-08,0.0010749767534434,-0.0373693294823169,0.0,0.0,0.0,-0.0120669566094875,60.0,9.306411743164062,-0.0,-7.878924890292184e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001008603940135,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001062109004124,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,7.844702486181632e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001062108858604,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0005038183880969,286.0912780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2193603515625,293.1499938964844,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594352393260124e-08,0.0010746462503448,-0.0372686460614204,0.0,0.0,0.0,-0.0120478626340627,60.0,9.29582977294922,-0.0,-7.874099594573637e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001008199542411,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0001061683215084,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,7.84155708970502e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001061682996805,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0005036164075136,286.0950012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.21807861328125,293.1499938964844,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742279700934,1.4543958037904758e-08,0.0010742134181782,-0.037136860191822,0.0,0.0,0.0,-0.0120228705927729,60.0,9.276942253112791,-0.0,-7.867785711823674e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001008199542411,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0001061683215084,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,7.84155708970502e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001061682996805,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0005036164075136,286.0950012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.21807861328125,293.1499938964844,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742279700934,1.4543958037904758e-08,0.0010742134181782,-0.037136860191822,0.0,0.0,0.0,-0.0120228705927729,60.0,9.276942253112791,-0.0,-7.867785711823674e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001008149047265,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0001061629955074,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,7.841164187993854e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001061629809555,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0005035911453887,286.0987854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2168273925781,293.1499938964844,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741740697994,1.4537654635660148e-08,0.0010741595178842,-0.0371203757822513,0.0,0.0,0.0,-0.0120197460055351,60.0,9.26185703277588,-0.0,-7.866996298844242e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001008149047265,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0001061629955074,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,7.841164187993854e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001061629809555,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0005035911453887,286.0987854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2168273925781,293.1499938964844,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741740697994,1.4537654635660148e-08,0.0010741595178842,-0.0371203757822513,0.0,0.0,0.0,-0.0120197460055351,60.0,9.26185703277588,-0.0,-7.866996298844242e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001008262115647,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.00010617490625,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,7.842043123673648e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0001061748844222,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0005036476068198,286.1026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2156066894531,293.1499938964844,286.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742956073954,1.4551735816326072e-08,0.0010742810554802,-0.0371572002768516,0.0,0.0,0.0,-0.0120267318561673,60.0,9.249011993408203,-0.0,-7.8687598659144e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001008262115647,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.00010617490625,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,7.842043123673648e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0001061748844222,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0005036476068198,286.1026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2156066894531,293.1499938964844,286.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742956073954,1.4551735816326072e-08,0.0010742810554802,-0.0371572002768516,0.0,0.0,0.0,-0.0120267318561673,60.0,9.249011993408203,-0.0,-7.8687598659144e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001008565959637,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0001062068986357,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,7.844406354706734e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001062068840838,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0005037994123995,286.1065673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21441650390625,293.1499938964844,286.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746191255748,1.4589588204216852e-08,0.0010746044572442,-0.037256184965372,0.0,0.0,0.0,-0.0120454961434006,60.0,9.237537384033203,-0.0,-7.873502738675597e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001008565959637,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0001062068986357,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,7.844406354706734e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001062068840838,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0005037994123995,286.1065673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21441650390625,293.1499938964844,286.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746191255748,1.4589588204216852e-08,0.0010746044572442,-0.037256184965372,0.0,0.0,0.0,-0.0120454961434006,60.0,9.237537384033203,-0.0,-7.873502738675597e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,0.0001008638064377,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0001062144947354,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,7.844967331038788e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001062144801835,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0005038354429416,286.1084899902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2138061523437,293.1499938964844,286.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746957268565,1.4598568576218442e-08,0.0010746811749413,-0.0372796729207038,0.0,0.0,0.0,-0.0120499478653073,60.0,9.230857849121094,-0.0,-7.874628238369041e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001008969920803,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0001062494411598,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.847548113204539e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0001062494266079,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0005040012183599,286.1104736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750477667897,1.4639913281655481e-08,0.0010750330984592,-0.0373877920210361,0.0,0.0,0.0,-0.0120704360306262,60.0,9.225860595703123,-0.0,-7.87981022654094e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0001009668121696,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001063229647115,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,7.852978887967765e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001063229501596,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0005043499986641,286.1144104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2120056152344,293.1499938964844,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757923591881,1.4726906805151433e-08,0.0010757776908576,-0.037615280598402,0.0,0.0,0.0,-0.0121135655790567,60.0,9.216878890991213,-0.0,-7.890719189163067e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0001009668121696,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001063229647115,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,7.852978887967765e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001063229501596,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0005043499986641,286.1144104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2120056152344,293.1499938964844,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757923591881,1.4726906805151433e-08,0.0010757776908576,-0.037615280598402,0.0,0.0,0.0,-0.0121135655790567,60.0,9.216878890991213,-0.0,-7.890719189163067e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001010503910947,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001064109746948,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,7.859479228500277e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001064109601429,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0005047674640081,286.118408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2108459472656,293.1499938964844,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766827035695,1.4831033290363392e-08,0.0010766679188236,-0.0378875657916069,0.0,0.0,0.0,-0.0121651850640773,60.0,9.209465026855469,-0.0,-7.90378678061643e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001010503910947,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001064109746948,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,7.859479228500277e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001064109601429,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0005047674640081,286.118408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2108459472656,293.1499938964844,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766827035695,1.4831033290363392e-08,0.0010766679188236,-0.0378875657916069,0.0,0.0,0.0,-0.0121651850640773,60.0,9.209465026855469,-0.0,-7.90378678061643e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0001011495842249,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.0001065154283423,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,7.867194653954357e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001065154137904,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0005052629858255,286.1224975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.209716796875,293.1499938964844,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777396382763,1.4954618876572567e-08,0.0010777247371152,-0.0382107272744178,0.0,0.0,0.0,-0.0122264521196484,60.0,9.20376205444336,-0.0,-7.919310718307315e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0001011495842249,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.0001065154283423,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,7.867194653954357e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001065154137904,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0005052629858255,286.1224975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.209716796875,293.1499938964844,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777396382763,1.4954618876572567e-08,0.0010777247371152,-0.0382107272744178,0.0,0.0,0.0,-0.0122264521196484,60.0,9.20376205444336,-0.0,-7.919310718307315e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0001012544234981,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0001066258264472,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,7.875348092056811e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001066258118953,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005057866801507,286.1265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2085876464844,293.1499938964844,286.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078856177628,1.5085239724044186e-08,0.0010788411600515,-0.0385522693395614,0.0,0.0,0.0,-0.0122912032529711,60.0,9.198607444763184,-0.0,-7.935734203101674e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0001012544234981,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0001066258264472,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,7.875348092056811e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001066258118953,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005057866801507,286.1265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2085876464844,293.1499938964844,286.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078856177628,1.5085239724044186e-08,0.0010788411600515,-0.0385522693395614,0.0,0.0,0.0,-0.0122912032529711,60.0,9.198607444763184,-0.0,-7.935734203101674e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0001013171859085,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,0.0001066919285221,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.880230259615928e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.0001066919066943,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0005061001866124,286.1286926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2080383300781,293.1499938964844,286.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795247508212,1.5163442057541943e-08,0.0010795096168294,-0.0387567467987537,0.0,0.0,0.0,-0.0123299704864621,60.0,9.197041511535645,-0.0,-7.945575930534687e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001013758301269,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0001067536795744,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,7.88479155744426e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001067536650225,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0005063931457698,286.1307678222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2074890136719,293.1499938964844,286.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801514144986,1.5236510719773833e-08,0.0010801361640915,-0.03894779458642,0.0,0.0,0.0,-0.0123662026599049,60.0,9.195157051086426,-0.0,-7.954776037877309e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001015034504234,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0001068880737875,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,7.894717418821529e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001068880592356,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0005070306360721,286.1349792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2064208984375,293.1499938964844,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815097484737,1.5395517749539067e-08,0.0010814943816512,-0.0393635220825672,0.0,0.0,0.0,-0.0124450223520398,60.0,9.192336082458496,-0.0,-7.974816185196688e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001015034504234,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0001068880737875,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,7.894717418821529e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001068880592356,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0005070306360721,286.1349792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2064208984375,293.1499938964844,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815097484737,1.5395517749539067e-08,0.0010814943816512,-0.0393635220825672,0.0,0.0,0.0,-0.0124450223520398,60.0,9.192336082458496,-0.0,-7.974816185196688e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.000101638965134,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001070307698682,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.905257371021435e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0001070307553163,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0005077075329609,286.1392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2053527832031,293.1499938964844,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082953531295,1.556435869076722e-08,0.0010829379316419,-0.0398049466311931,0.0,0.0,0.0,-0.0125287231057882,60.0,9.19028377532959,-0.0,-7.996123230213925e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.000101638965134,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001070307698682,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.905257371021435e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0001070307553163,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0005077075329609,286.1392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2053527832031,293.1499938964844,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082953531295,1.556435869076722e-08,0.0010829379316419,-0.0398049466311931,0.0,0.0,0.0,-0.0125287231057882,60.0,9.19028377532959,-0.0,-7.996123230213925e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0001017820977722,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001071814913302,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,7.916389586171135e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001071814767783,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,0.0005084224976599,286.14361572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844785720109,1.574269070658829e-08,0.0010844628559425,-0.0402711518108844,0.0,0.0,0.0,-0.0126171298325061,60.0,9.18905544281006,-0.0,-8.018658803621292e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0001017820977722,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001071814913302,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,7.916389586171135e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001071814767783,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,0.0005084224976599,286.14361572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844785720109,1.574269070658829e-08,0.0010844628559425,-0.0402711518108844,0.0,0.0,0.0,-0.0126171298325061,60.0,9.18905544281006,-0.0,-8.018658803621292e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,0.0001019295086734,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,0.0001073367311619,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,7.927855040179566e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.00010733671661,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,0.0005091588827781,286.1479797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2032775878906,293.1499938964844,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860491311177,1.59263624510686e-08,0.0010860331822186,-0.0407512933015823,0.0,0.0,0.0,-0.0127081824466586,60.0,9.188254356384276,-0.0,-8.041902077593478e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,0.0001019295086734,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,0.0001073367311619,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,7.927855040179566e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.00010733671661,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,0.0005091588827781,286.1479797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2032775878906,293.1499938964844,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860491311177,1.59263624510686e-08,0.0010860331822186,-0.0407512933015823,0.0,0.0,0.0,-0.0127081824466586,60.0,9.188254356384276,-0.0,-8.041902077593478e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001020079580484,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001074193351087,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,7.93395665823482e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,0.0001074193205568,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0005095507367514,286.1502380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2027893066406,293.1499938964844,286.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868851095438,1.6024102933442922e-08,0.0010868690442293,-0.041006788611412,0.0,0.0,0.0,-0.0127566372975707,60.0,9.18838119506836,-0.0,-8.054284705849568e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001020842100842,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0001074996325769,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,7.939887291286141e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.000107499618025,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0005099316476844,286.1524353027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2023010253906,293.1499938964844,286.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087698386982,1.61191096026414e-08,0.0010876822052523,-0.0412551276385784,0.0,0.0,0.0,-0.0128037398681044,60.0,9.188281059265137,-0.0,-8.066329826306173e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001022427895804,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001076666230801,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,7.952220767037943e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001076666085282,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0005107237375341,286.1569519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,293.1499938964844,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893868748098,1.6316690221174213e-08,0.0010893705766648,-0.0417715683579444,0.0,0.0,0.0,-0.012901684269309,60.0,9.18864631652832,-0.0,-8.091409142707563e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001022427895804,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001076666230801,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,7.952220767037943e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001076666085282,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0005107237375341,286.1569519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,293.1499938964844,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893868748098,1.6316690221174213e-08,0.0010893705766648,-0.0417715683579444,0.0,0.0,0.0,-0.012901684269309,60.0,9.18864631652832,-0.0,-8.091409142707563e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
