time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001024035591399,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001078359273378,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,7.96472595538944e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001078359127859,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0005115268868394,286.1614990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2003479003906,293.1499938964844,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910999262705,1.6517011758310218e-08,0.0010910833952948,-0.0422951318323612,0.0,0.0,0.0,-0.0130009911954402,60.0,9.189329147338867,-0.0,-8.116874994357205e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001024035591399,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001078359273378,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,7.96472595538944e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001078359127859,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0005115268868394,286.1614990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2003479003906,293.1499938964844,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910999262705,1.6517011758310218e-08,0.0010910833952948,-0.0422951318323612,0.0,0.0,0.0,-0.0130009911954402,60.0,9.189329147338867,-0.0,-8.116874994357205e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001025640594889,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001080049332813,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.977208588272333e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.0001080049187294,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,0.0005123285809531,286.1661071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928098345175,1.6716981576792023e-08,0.0010927930707111,-0.0428177490830421,0.0,0.0,0.0,-0.0131001230329275,60.0,9.190096855163574,-0.0,-8.142337293293167e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001025640594889,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001080049332813,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.977208588272333e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.0001080049187294,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,0.0005123285809531,286.1661071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928098345175,1.6716981576792023e-08,0.0010927930707111,-0.0428177490830421,0.0,0.0,0.0,-0.0131001230329275,60.0,9.190096855163574,-0.0,-8.142337293293167e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0001027241523843,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001081735244952,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,7.989660662133247e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001081735099432,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0005131282960064,286.17071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945167159661,1.6916457568072474e-08,0.0010944997193291,-0.0433390401303768,0.0,0.0,0.0,-0.0131990173831582,60.0,9.190840721130373,-0.0,-8.167775433776114e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0001027241523843,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001081735244952,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,7.989660662133247e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001081735099432,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0005131282960064,286.17071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945167159661,1.6916457568072474e-08,0.0010944997193291,-0.0433390401303768,0.0,0.0,0.0,-0.0131990173831582,60.0,9.190840721130373,-0.0,-8.167775433776114e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0001027904800139,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001082433736883,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,7.994819316081703e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001082433591363,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0005134596140123,286.173095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1980285644531,293.1499938964844,286.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095222425647,1.699910079366873e-08,0.00109520542901,-0.0435549989342689,0.0,0.0,0.0,-0.0132399816066026,60.0,9.190516471862791,-0.0,-8.178326282859416e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0001028715123538,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001083286988432,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,8.001121750567108e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001083286842913,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0005138643900863,286.1754150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960870422422,1.7100061810992884e-08,0.0010960699291899,-0.0438188202679157,0.0,0.0,0.0,-0.0132900383323431,60.0,9.190963745117188,-0.0,-8.191224765141669e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0001030116618494,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0001084762843674,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,8.012022590264678e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0001084762698155,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0005145644536241,286.1801452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975794866681,1.7274686570090125e-08,0.0010975621407851,-0.0442751087248325,0.0,0.0,0.0,-0.0133766029030084,60.0,9.190784454345703,-0.0,-8.213558544412083e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0001030116618494,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0001084762843674,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,8.012022590264678e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0001084762698155,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0005145644536241,286.1801452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975794866681,1.7274686570090125e-08,0.0010975621407851,-0.0442751087248325,0.0,0.0,0.0,-0.0133766029030084,60.0,9.190784454345703,-0.0,-8.213558544412083e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0001031388746923,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0001086102420231,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,8.021916437428445e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001086102274712,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0005151999066583,286.1849060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989346774294,1.7433183785442452e-08,0.0010989172151312,-0.0446892343461513,0.0,0.0,0.0,-0.013455175794661,60.0,9.189820289611816,-0.0,-8.233855908201806e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0001031388746923,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0001086102420231,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,8.021916437428445e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001086102274712,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0005151999066583,286.1849060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989346774294,1.7433183785442452e-08,0.0010989172151312,-0.0446892343461513,0.0,0.0,0.0,-0.013455175794661,60.0,9.189820289611816,-0.0,-8.233855908201806e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001032543514156,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001087318451027,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,8.030897879507393e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001087318378267,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.000515776744578,286.189697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001656530424,1.7577070465790712e-08,0.0011001480743288,-0.04506516456604,0.0,0.0,0.0,-0.0135265085846185,60.0,9.18807601928711,-0.0,-8.252303729250343e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001032543514156,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001087318451027,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,8.030897879507393e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001087318378267,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.000515776744578,286.189697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001656530424,1.7577070465790712e-08,0.0011001480743288,-0.04506516456604,0.0,0.0,0.0,-0.0135265085846185,60.0,9.18807601928711,-0.0,-8.252303729250343e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,0.0001033489243127,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0001088314384105,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,8.038253872655332e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001088314238586,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.000516249157954,286.1945495605469,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011725291609,1.7694901544018652e-08,0.001101154834032,-0.0453730076551437,0.0,0.0,0.0,-0.0135849192738533,60.0,9.18488311767578,-0.0,-8.267426920838261e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,0.0001033489243127,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0001088314384105,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,8.038253872655332e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001088314238586,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.000516249157954,286.1945495605469,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011725291609,1.7694901544018652e-08,0.001101154834032,-0.0453730076551437,0.0,0.0,0.0,-0.0135849192738533,60.0,9.18488311767578,-0.0,-8.267426920838261e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.000103394362668,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,0.0001088792851078,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.041787805268541e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001088792705559,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0005164761096239,286.19696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.193603515625,293.1499938964844,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016561184078,1.7751512260133495e-08,0.0011016384232789,-0.0455209016799926,0.0,0.0,0.0,-0.0136129800230264,60.0,9.183170318603516,-0.0,-8.274697194110558e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0001034319211612,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001089188372134,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,8.044709102250636e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0001089188226615,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0005166637711226,286.19940185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020558886229,1.7798308604710655e-08,0.0011020380770787,-0.0456431545317173,0.0,0.0,0.0,-0.0136361764743924,60.0,9.180913925170898,-0.0,-8.28070980674056e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.0001034986562444,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.000108989108412,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,8.049899042816833e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001089890938601,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0005169971263967,286.2043151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027697473764,1.7881456315649302e-08,0.0011027519358322,-0.04586036875844,0.0,0.0,0.0,-0.013677411712706,60.0,9.175820350646973,-0.0,-8.291397790571865e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.0001034986562444,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.000108989108412,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,8.049899042816833e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001089890938601,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0005169971263967,286.2043151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027697473764,1.7881456315649302e-08,0.0011027519358322,-0.04586036875844,0.0,0.0,0.0,-0.013677411712706,60.0,9.175820350646973,-0.0,-8.291397790571865e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001035129098454,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001090041114366,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,8.051007171161473e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0001090041041607,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0005170682561583,286.2093505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029196903109,1.789920389683175e-08,0.0011029017623513,-0.0459067299962043,0.0,0.0,0.0,-0.0136862006038427,60.0,9.166711807250977,-0.0,-8.293680053839125e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001035129098454,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001090041114366,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,8.051007171161473e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0001090041041607,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0005170682561583,286.2093505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029196903109,1.789920389683175e-08,0.0011029017623513,-0.0459067299962043,0.0,0.0,0.0,-0.0136862006038427,60.0,9.166711807250977,-0.0,-8.293680053839125e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001035322347888,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.000109024469566,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,8.052510384004563e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001090244550141,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0005171648226678,286.21435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031336616724,1.7923289519217178e-08,0.0011031157337129,-0.0459696389734745,0.0,0.0,0.0,-0.01369818020612,60.0,9.157373428344728,-0.0,-8.296776599081569e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001035322347888,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.000109024469566,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,8.052510384004563e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001090244550141,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0005171648226678,286.21435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031336616724,1.7923289519217178e-08,0.0011031157337129,-0.0459696389734745,0.0,0.0,0.0,-0.01369818020612,60.0,9.157373428344728,-0.0,-8.296776599081569e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001035273016896,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0001090192672563,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,8.052126941038296e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0001090192599804,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0005171402008272,286.21942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030808091163,1.7917134442768656e-08,0.0011030628811568,-0.0459535606205463,0.0,0.0,0.0,-0.0136951273307204,60.0,9.14650058746338,-0.0,-8.295985054473931e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001035273016896,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0001090192672563,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,8.052126941038296e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0001090192599804,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0005171402008272,286.21942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030808091163,1.7917134442768656e-08,0.0011030628811568,-0.0459535606205463,0.0,0.0,0.0,-0.0136951273307204,60.0,9.14650058746338,-0.0,-8.295985054473931e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,0.0001035345921991,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0001090269433916,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,8.05269373813644e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001090269361156,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0005171765806153,286.2219543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031598551198,1.792621340257483e-08,0.0011031419271603,-0.0459772795438766,0.0,0.0,0.0,-0.0136996358633041,60.0,9.141712188720703,-0.0,-8.297152476188786e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001035250970744,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,0.0001090169462258,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,8.051955228438601e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0001090169316739,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0005171291413716,286.2244873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030512396246,1.7914372207883392e-08,0.001103033311665,-0.0459463521838188,0.0,0.0,0.0,-0.0136937284842133,60.0,9.136503219604492,-0.0,-8.295630493648788e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001034729575621,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001089620418497,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,8.047900337260216e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0001089620345737,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0005168687202967,286.22955322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849400180125485e-08,0.001102477312088,-0.0457766242325305,0.0,0.0,0.0,-0.0136615177616477,60.0,9.12321662902832,-0.0,-8.28727593216172e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001034729575621,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001089620418497,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,8.047900337260216e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0001089620345737,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0005168687202967,286.22955322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849400180125485e-08,0.001102477312088,-0.0457766242325305,0.0,0.0,0.0,-0.0136615177616477,60.0,9.12321662902832,-0.0,-8.28727593216172e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0001034287852235,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001089155266527,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,8.044464630074799e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0001089155121007,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0005166480550542,286.2322082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1881103515625,293.1499938964844,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020225938409,1.7794356210742993e-08,0.001102004898712,-0.0456328280270099,0.0,0.0,0.0,-0.0136342206969857,60.0,9.114835739135742,-0.0,-8.280201768684493e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,0.0001033877560985,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001088723220163,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,8.041273395065218e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001088723074644,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0005164431640878,286.23468017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015866184607,1.774323088454821e-08,0.0011015688069164,-0.0454992689192295,0.0,0.0,0.0,-0.0136088812723755,60.0,9.107097625732422,-0.0,-8.273633511635128e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001032515210681,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001087288546841,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,8.030676690395921e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0001087288474082,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0005157626001164,286.23980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001377133652,1.7573473343190926e-08,0.0011001201346516,-0.0450557619333267,0.0,0.0,0.0,-0.0135247400030493,60.0,9.08726406097412,-0.0,-8.251841876472099e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001032515210681,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001087288546841,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,8.030676690395921e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0001087288474082,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0005157626001164,286.23980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001377133652,1.7573473343190926e-08,0.0011001201346516,-0.0450557619333267,0.0,0.0,0.0,-0.0135247400030493,60.0,9.08726406097412,-0.0,-8.251841876472099e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001030582279781,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001085253097699,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,8.015643106773496e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001085253024939,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0005147971096448,286.2449951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980821680277,1.7332629553834522e-08,0.0010980649385601,-0.0444264970719814,0.0,0.0,0.0,-0.0134053640067577,60.0,9.062639236450195,-0.0,-8.220975189487947e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001030582279781,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001085253097699,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,8.015643106773496e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001085253024939,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0005147971096448,286.2449951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980821680277,1.7332629553834522e-08,0.0010980649385601,-0.0444264970719814,0.0,0.0,0.0,-0.0134053640067577,60.0,9.062639236450195,-0.0,-8.220975189487947e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.000102982543467,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0001084456089301,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,8.00975612946786e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001084456016542,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0005144189926795,286.24755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1860046386719,293.1499938964844,286.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972820455208,1.7238322769230763e-08,0.0010972648160532,-0.044180080294609,0.0,0.0,0.0,-0.0133586442098021,60.0,9.05113697052002,-0.0,-8.208903778950116e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0001028834885801,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0001083413008018,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,8.002052345545962e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001083412935258,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0005139242275618,286.2501525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962194064632,1.7114890837888197e-08,0.0010962022934108,-0.0438575632870197,0.0,0.0,0.0,-0.0132974181324243,60.0,9.039691925048828,-0.0,-8.193119072075208e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0001026301761157,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0001080745496437,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,7.982349779922515e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0001080745350918,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0005126588512212,286.2553405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935163591057,1.6799248214738327e-08,0.0010934995952993,-0.0430327355861663,0.0,0.0,0.0,-0.0131409214809536,60.0,9.012256622314451,-0.0,-8.15282277244478e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
