time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0001026301761157,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0001080745496437,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,7.982349779922515e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0001080745350918,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0005126588512212,286.2553405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935163591057,1.6799248214738327e-08,0.0010934995952993,-0.0430327355861663,0.0,0.0,0.0,-0.0131409214809536,60.0,9.012256622314451,-0.0,-8.15282277244478e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.000102338301076,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001077671913662,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.959648792166263e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0001077671840903,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005112009239383,286.2605285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1842956542969,293.1499938964844,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904056252911,1.6435569349937396e-08,0.0010903892107307,-0.0420822724699974,0.0,0.0,0.0,-0.0129606276750564,60.0,8.980904579162598,-0.0,-8.106516702355293e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.000102338301076,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001077671913662,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.959648792166263e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0001077671840903,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005112009239383,286.2605285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1842956542969,293.1499938964844,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904056252911,1.6435569349937396e-08,0.0010903892107307,-0.0420822724699974,0.0,0.0,0.0,-0.0129606276750564,60.0,8.980904579162598,-0.0,-8.106516702355293e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001020219788188,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001074340907507,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,7.935045869089663e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001074340834747,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0005096208187751,286.2657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870343539863,1.604142241262707e-08,0.0010870182886719,-0.0410520583391189,0.0,0.0,0.0,-0.0127652296796441,60.0,8.947294235229492,-0.0,-8.056479572360331e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001020219788188,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001074340907507,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,7.935045869089663e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001074340834747,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0005096208187751,286.2657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870343539863,1.604142241262707e-08,0.0010870182886719,-0.0410520583391189,0.0,0.0,0.0,-0.0127652296796441,60.0,8.947294235229492,-0.0,-8.056479572360331e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.000101674835605,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001070685320883,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,7.908046245574951e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0001070685248123,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0005078867543488,286.2709655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833358392119,1.560887952223311e-08,0.0010833202395588,-0.039921335875988,0.0,0.0,0.0,-0.0125508019700646,60.0,8.911202430725098,-0.0,-8.001745754881996e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.000101674835605,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001070685320883,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,7.908046245574951e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0001070685248123,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0005078867543488,286.2709655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833358392119,1.560887952223311e-08,0.0010833202395588,-0.039921335875988,0.0,0.0,0.0,-0.0125508019700646,60.0,8.911202430725098,-0.0,-8.001745754881996e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0001014942172332,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001068783312803,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,7.893997826613486e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0001068783167283,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,0.0005069845356047,286.2735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814109118655,1.5383820439751617e-08,0.001081395545043,-0.0393329411745071,0.0,0.0,0.0,-0.0124392295256257,60.0,8.892363548278809,-0.0,-7.973341098477249e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0001013083892758,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0001066826444002,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,7.87954413681291e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001066826371243,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0005060562980361,286.27618408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.182373046875,293.1499938964844,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794311529025,1.515228298387683e-08,0.0010794160189107,-0.0387275703251361,0.0,0.0,0.0,-0.0123244477435946,60.0,8.873041152954102,-0.0,-7.94417118754609e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001009250481729,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001062789669958,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,7.84972871770151e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0001062789597199,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.000504141440615,286.28143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817626953125,293.1499938964844,286.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753469541668,1.4674639281508917e-08,0.0010753322858363,-0.0374786034226417,0.0,0.0,0.0,-0.0120876627042889,60.0,8.833196640014648,-0.0,-7.884163721882943e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001009250481729,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001062789669958,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,7.84972871770151e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0001062789597199,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.000504141440615,286.28143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817626953125,293.1499938964844,286.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753469541668,1.4674639281508917e-08,0.0010753322858363,-0.0374786034226417,0.0,0.0,0.0,-0.0120876627042889,60.0,8.833196640014648,-0.0,-7.884163721882943e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001006898455671,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0001060312861227,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,7.831434777472168e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001060312715708,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0005029665189795,286.2845764160156,294.1499938964844,293.1499938964844,291.6635437011719,293.181396484375,293.1499938964844,286.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728406487032,1.4381574153787824e-08,0.0010728263296186,-0.0367121919989585,0.0,0.0,0.0,-0.0119423773139715,60.0,8.808723449707031,-0.0,-7.847458505239049e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001005310114123,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0001058640264091,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,7.819081656634808e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0001058640191331,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0005021730903536,286.28668212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,286.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711484355852,1.4183671126488662e-08,0.0010711343493312,-0.0361946113407611,0.0,0.0,0.0,-0.0118442689999938,60.0,8.792152404785156,-0.0,-7.822719538808087e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001001303608063,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001054421227308,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.787919457769021e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001054421081789,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.000500171794556,286.2919006347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,293.1499938964844,286.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668794857338,1.3684465116625688e-08,0.0010668657487258,-0.0348888970911502,0.0,0.0,0.0,-0.0115967923775315,60.0,8.750262260437012,-0.0,-7.760490916552953e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001001303608063,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001054421227308,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.787919457769021e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001054421081789,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.000500171794556,286.2919006347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,293.1499938964844,286.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668794857338,1.3684465116625688e-08,0.0010668657487258,-0.0348888970911502,0.0,0.0,0.0,-0.0115967923775315,60.0,8.750262260437012,-0.0,-7.760490916552953e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,9.972780389944091e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001050182108883,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.756609556963667e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001050182036124,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004981609527021,286.2971496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062590163201,1.3182890334917374e-08,0.0010625770082697,-0.033576812595129,0.0,0.0,0.0,-0.0113481413573026,60.0,8.707868576049805,-0.0,-7.698216819562732e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,9.972780389944091e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001050182108883,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.756609556963667e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001050182036124,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004981609527021,286.2971496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062590163201,1.3182890334917374e-08,0.0010625770082697,-0.033576812595129,0.0,0.0,0.0,-0.0113481413573026,60.0,8.707868576049805,-0.0,-7.698216819562732e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.952687832992524e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0001048066260409,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,7.740982255199924e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0001048066187649,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.000497157278005,286.2997741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060449401848,1.293254303647018e-08,0.0010604364797472,-0.0329218544065952,0.0,0.0,0.0,-0.0112240342423319,60.0,8.686579704284668,-0.0,-7.667227919228027e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.932726970873772e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001045964309014,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,7.72545681684278e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0001045964163495,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0004961601807735,286.3023986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2683837091742587e-08,0.0010583099210634,-0.0322711542248725,0.0,0.0,0.0,-0.0111007401719689,60.0,8.665301322937012,-0.0,-7.636504051333759e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.893500100588426e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001041833456838,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,7.694947271374986e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0001041833384078,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0004942007362842,286.3076477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541428346186,1.2195082277344229e-08,0.0010541307274252,-0.0309922788292169,0.0,0.0,0.0,-0.0108584435656666,60.0,8.623047828674316,-0.0,-7.576305449674693e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.893500100588426e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001041833456838,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,7.694947271374986e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0001041833384078,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0004942007362842,286.3076477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541428346186,1.2195082277344229e-08,0.0010541307274252,-0.0309922788292169,0.0,0.0,0.0,-0.0108584435656666,60.0,8.623047828674316,-0.0,-7.576305449674693e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,9.85487931757234e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.000103776648757,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.664908480364829e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.000103776641481,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0004922715015709,286.3128967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500274365767,1.1713880532226996e-08,0.0010500156786292,-0.0297330226749181,0.0,0.0,0.0,-0.0106198899447917,60.0,8.581084251403809,-0.0,-7.517270006474065e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,9.85487931757234e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.000103776648757,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.664908480364829e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.000103776641481,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0004922715015709,286.3128967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500274365767,1.1713880532226996e-08,0.0010500156786292,-0.0297330226749181,0.0,0.0,0.0,-0.0106198899447917,60.0,8.581084251403809,-0.0,-7.517270006474065e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.817885438678786e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0001033870867104,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,7.636135705979541e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0001033870794344,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0004904236411675,286.31817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046086079441,1.1252957676788355e-08,0.0010460747871547,-0.0285267028957605,0.0,0.0,0.0,-0.0103913927450776,60.0,8.53998851776123,-0.0,-7.460938178383003e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.817885438678786e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0001033870867104,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,7.636135705979541e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0001033870794344,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0004904236411675,286.31817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046086079441,1.1252957676788355e-08,0.0010460747871547,-0.0285267028957605,0.0,0.0,0.0,-0.0103913927450776,60.0,8.53998851776123,-0.0,-7.460938178383003e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.782073902897535e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0001030099738272,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,7.608282612636685e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001030099665513,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0004886347451247,286.32342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422699851915,1.0806764372262025e-08,0.0010422591585665,-0.0273588187992572,0.0,0.0,0.0,-0.0101701952517032,60.0,8.499696731567383,-0.0,-7.406608659721314e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.782073902897535e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0001030099738272,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,7.608282612636685e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001030099665513,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0004886347451247,286.32342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422699851915,1.0806764372262025e-08,0.0010422591585665,-0.0273588187992572,0.0,0.0,0.0,-0.0101701952517032,60.0,8.499696731567383,-0.0,-7.406608659721314e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,9.764933201950043e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0001028294718707,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,7.594950147904456e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0001028294645948,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0004877785395365,286.3260498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404441272839,1.0593199206709867e-08,0.0010404335334897,-0.0267997831106185,0.0,0.0,0.0,-0.0100643234327435,60.0,8.48001480102539,-0.0,-7.380673849866072e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.748234879225492e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0001026536338031,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,7.581962563563138e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0001026536192512,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0004869444237556,286.32867431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386649519205,1.0385146076430374e-08,0.0010386545909568,-0.0262551549822092,0.0,0.0,0.0,-0.0099611831828951,60.0,8.460654258728027,-0.0,-7.355453135460267e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.71634581219405e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001023178265313,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.55716027924791e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0001023178192554,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.000485351512907,286.3339538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352667886763,9.987834559410658e-09,0.0010352567769587,-0.0252150315791368,0.0,0.0,0.0,-0.0097642168402671,60.0,8.422968864440918,-0.0,-7.307409077839111e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.71634581219405e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001023178265313,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.55716027924791e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0001023178192554,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.000485351512907,286.3339538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352667886763,9.987834559410658e-09,0.0010352567769587,-0.0252150315791368,0.0,0.0,0.0,-0.0097642168402671,60.0,8.422968864440918,-0.0,-7.307409077839111e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,9.695684275357051e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001021002462948,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.541089871665463e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0001021002390189,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0004843194328714,286.3375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330653749406,9.730403149887934e-09,0.0010330557124689,-0.0245410576462745,0.0,0.0,0.0,-0.0096365986391901,60.0,8.398098945617676,-0.0,-7.276363334085546e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.686467819847168e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,0.0001020031922962,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,7.53392159822397e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0001020031850202,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0004838590393774,286.3392028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320831788703,9.615570562004905e-09,0.0010320735163986,-0.0242404080927371,0.0,0.0,0.0,-0.0095796696841716,60.0,8.386724472045898,-0.0,-7.262536172447653e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.658923954702914e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,0.0001017131435219,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,7.512498996220529e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,0.0001017131362459,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0004824831557925,286.344482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291483486071,9.272394407844333e-09,0.0010291391517966,-0.023341879248619,0.0,0.0,0.0,-0.0094095431268215,60.0,8.352150917053223,-0.0,-7.221292719350458e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.658923954702914e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,0.0001017131435219,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,7.512498996220529e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,0.0001017131362459,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0004824831557925,286.344482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291483486071,9.272394407844333e-09,0.0010291391517966,-0.023341879248619,0.0,0.0,0.0,-0.0094095431268215,60.0,8.352150917053223,-0.0,-7.221292719350458e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.633641457185148e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001014469089568,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,7.492834265576676e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001014469016809,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004812202532775,286.3497619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264543816447,8.957392161335065e-09,0.0010264454176649,-0.0225170664489269,0.0,0.0,0.0,-0.0092533817514777,60.0,8.319255828857422,-0.0,-7.18353732054311e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.633641457185148e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001014469089568,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,7.492834265576676e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001014469016809,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004812202532775,286.3497619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264543816447,8.957392161335065e-09,0.0010264454176649,-0.0225170664489269,0.0,0.0,0.0,-0.0092533817514777,60.0,8.319255828857422,-0.0,-7.18353732054311e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.621968638384716e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0001013239889289,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,7.483756053261459e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0001013239816529,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0004806371871381,286.3523864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252111824229,8.811963603250206e-09,0.0010252023348584,-0.0221362560987472,0.0,0.0,0.0,-0.0091812890022993,60.0,8.303533554077148,-0.0,-7.16614039220076e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,9.61089608608745e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0001012073844322,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,7.47514350223355e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0001012073771562,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0004800840688403,286.35504150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1499938964844,287.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240314295515,8.674004625675025e-09,0.0010240226984024,-0.021774997934699,0.0,0.0,0.0,-0.0091128973290324,60.0,8.288267135620117,-0.0,-7.149656511273862e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
