time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.59059616434388e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001009936240734,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,7.459355401806533e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001009936167974,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0004790700622834,286.3603210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218678507953,8.421087827059637e-09,0.0010218593524768,-0.0211126878857612,0.0,0.0,0.0,-0.0089875124394893,60.0,8.259068489074707,-0.0,-7.119486156170751e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.59059616434388e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001009936240734,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,7.459355401806533e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001009936167974,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0004790700622834,286.3603210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218678507953,8.421087827059637e-09,0.0010218593524768,-0.0211126878857612,0.0,0.0,0.0,-0.0089875124394893,60.0,8.259068489074707,-0.0,-7.119486156170751e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.573003626428545e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0001008083636406,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,7.445671508321539e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0001008083563647,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0004781912721227,286.3656005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199933312833,8.201895163040263e-09,0.0010199850657954,-0.0205386690795421,0.0,0.0,0.0,-0.0088788494467735,60.0,8.231912612915039,-0.0,-7.09339005311449e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.573003626428545e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0001008083636406,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,7.445671508321539e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0001008083563647,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0004781912721227,286.3656005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199933312833,8.201895163040263e-09,0.0010199850657954,-0.0205386690795421,0.0,0.0,0.0,-0.0088788494467735,60.0,8.231912612915039,-0.0,-7.09339005311449e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,9.558029705658556e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001006506790872,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,7.434025610564277e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001006506718113,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.00047744330368,286.37091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183977428823,8.01533683869593e-09,0.0010183897102251,-0.020050099119544,0.0,0.0,0.0,-0.0087863635271787,60.0,8.206766128540039,-0.0,-7.07121685650236e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,9.558029705658556e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001006506790872,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,7.434025610564277e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001006506718113,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.00047744330368,286.37091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183977428823,8.01533683869593e-09,0.0010183897102251,-0.020050099119544,0.0,0.0,0.0,-0.0087863635271787,60.0,8.206766128540039,-0.0,-7.07121685650236e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.54589995671995e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001005229496513,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,7.424590876325965e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0001005229423753,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0004768373910337,286.376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1727905273437,293.1499938964844,287.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171052999794,7.864209727870275e-09,0.0010170973837375,-0.0196543056517839,0.0,0.0,0.0,-0.0087114432826638,60.0,8.183772087097168,-0.0,-7.053280626223568e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.54589995671995e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001005229496513,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,7.424590876325965e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0001005229423753,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0004768373910337,286.376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1727905273437,293.1499938964844,287.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171052999794,7.864209727870275e-09,0.0010170973837375,-0.0196543056517839,0.0,0.0,0.0,-0.0087114432826638,60.0,8.183772087097168,-0.0,-7.053280626223568e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.540938481222838e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001004707009997,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,7.420731708407402e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,0.0001004706937237,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0004765895428135,286.37890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1725769042969,293.1499938964844,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165771236643,7.802390733502307e-09,0.0010165693238377,-0.0194924026727676,0.0,0.0,0.0,-0.0086807999759912,60.0,8.17314624786377,-0.0,-7.045949956818731e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.53666603891179e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0001004257064778,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,7.417408778565004e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001004256992018,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0004763761535286,286.3815612792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161220561712,7.749161312631259e-09,0.0010161142563447,-0.0193529929965734,0.0,0.0,0.0,-0.008654411882162,60.0,8.163053512573242,-0.0,-7.039641047867917e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,9.5302595582325e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001003582437988,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.412426202790812e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001003582365228,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,0.0004760561278089,286.38690185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1719970703125,293.1499938964844,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154384654015,7.669341606231228e-09,0.0010154307819902,-0.0191439446061849,0.0,0.0,0.0,-0.0086148371919989,60.0,8.144359588623047,-0.0,-7.03018585568316e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,9.5302595582325e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001003582437988,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.412426202790812e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001003582365228,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,0.0004760561278089,286.38690185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1719970703125,293.1499938964844,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154384654015,7.669341606231228e-09,0.0010154307819902,-0.0191439446061849,0.0,0.0,0.0,-0.0086148371919989,60.0,8.144359588623047,-0.0,-7.03018585568316e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.527322254143657e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.000100327313703,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,7.410141552099958e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.000100327306427,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0004759094153996,286.3909606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151256574317,7.632747767161163e-09,0.0010151180904358,-0.0190481022000312,0.0,0.0,0.0,-0.0085966968908905,60.0,8.131739616394043,-0.0,-7.025853676623228e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.526561188977212e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0001003193028736,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,7.409550016745925e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0001003192955977,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.000475871405797,286.3922424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1716003417969,293.15008544921875,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150443995371,7.623266462530864e-09,0.0010150368325412,-0.0190232694149017,0.0,0.0,0.0,-0.0085919955745339,60.0,8.128168106079102,-0.0,-7.024731019100727e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.524173219688235e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001002941498882,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.407692464767024e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001002941426122,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.000475752109196,286.3976135253906,294.1499938964844,293.15240478515625,291.6650390625,293.1712646484375,293.1506042480469,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147904977202,7.593508044578812e-09,0.0010147829307243,-0.0189453288912773,0.0,0.0,0.0,-0.0085772462189197,60.0,8.114598274230957,-0.0,-7.021208858759564e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.524173219688235e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001002941498882,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.407692464767024e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001002941426122,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.000475752109196,286.3976135253906,294.1499938964844,293.15240478515625,291.6650390625,293.1712646484375,293.1506042480469,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147904977202,7.593508044578812e-09,0.0010147829307243,-0.0189453288912773,0.0,0.0,0.0,-0.0085772462189197,60.0,8.114598274230957,-0.0,-7.021208858759564e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.51956753851846e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001002456556307,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,7.404110510833561e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001002456483547,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0004755220434162,286.4029846191406,294.1499938964844,293.1594543457031,291.66943359375,293.1710510253906,293.15283203125,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014299574308,7.536129054130924e-09,0.0010142920073121,-0.0187950506806373,0.0,0.0,0.0,-0.0085487999022006,60.0,8.104695320129395,-0.0,-7.014420333462112e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.51956753851846e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001002456556307,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,7.404110510833561e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001002456483547,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0004755220434162,286.4029846191406,294.1499938964844,293.1594543457031,291.66943359375,293.1710510253906,293.15283203125,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014299574308,7.536129054130924e-09,0.0010142920073121,-0.0187950506806373,0.0,0.0,0.0,-0.0085487999022006,60.0,8.104695320129395,-0.0,-7.014420333462112e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,9.516630234429611e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,0.0001002147182589,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.401825132546946e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001002147109829,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0004753753019031,286.4057006835937,294.1499938964844,293.1646423339844,291.6726989746094,293.1710205078125,293.1547241210937,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139860678464,7.499528109633502e-09,0.0010139785008504,-0.0186991896480321,0.0,0.0,0.0,-0.0085306521505117,60.0,8.101024627685547,-0.0,-7.010091707115862e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,9.513236000202596e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001001789787551,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,7.39918541512452e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0001001789714791,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0004752057720907,286.40838623046875,294.1499938964844,293.1708984375,291.6766052246094,293.1710510253906,293.1571960449219,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136243654415,7.45723927053632e-09,0.0010136169148609,-0.0185884293168783,0.0,0.0,0.0,-0.0085096880793571,60.0,8.09817123413086,-0.0,-7.005092328427055e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.505171328783037e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0001000940537778,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,7.392912812065333e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001000940465019,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0004748029459733,286.4137878417969,294.1499938964844,293.1864929199219,291.68634033203125,293.1712951660156,293.1639099121094,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356764530896953e-09,0.0010127584682777,-0.0183252710849046,0.0,0.0,0.0,-0.0084598818793892,60.0,8.094579696655273,-0.0,-6.993220580397974e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.505171328783037e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0001000940537778,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,7.392912812065333e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001000940465019,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0004748029459733,286.4137878417969,294.1499938964844,293.1864929199219,291.68634033203125,293.1712951660156,293.1639099121094,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356764530896953e-09,0.0010127584682777,-0.0183252710849046,0.0,0.0,0.0,-0.0084598818793892,60.0,8.094579696655273,-0.0,-6.993220580397974e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,9.495280392002314e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.998989116866142e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,7.385219942079857e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.998989116866142e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0004743088502436,286.419189453125,294.1499938964844,293.2060241699219,291.69854736328125,293.1719055175781,293.1736145019531,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117118945345,7.233528886985141e-09,0.0010117046767845,-0.0180024933069944,0.0,0.0,0.0,-0.0083987889811396,60.0,8.094355583190918,-0.0,-6.97867363896876e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,9.495280392002314e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.998989116866142e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,7.385219942079857e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.998989116866142e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0004743088502436,286.419189453125,294.1499938964844,293.2060241699219,291.69854736328125,293.1719055175781,293.1736145019531,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117118945345,7.233528886985141e-09,0.0010117046767845,-0.0180024933069944,0.0,0.0,0.0,-0.0083987889811396,60.0,8.094355583190918,-0.0,-6.97867363896876e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.483737812843174e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.986834629671648e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,7.376242865575477e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.986833902075888e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004737322742585,286.42462158203125,294.1499938964844,293.22918701171875,291.7130126953125,293.1728820800781,293.18621826171875,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104820830747,7.089723474962284e-09,0.0010104750981554,-0.0176258329302072,0.0,0.0,0.0,-0.0083274981006979,60.0,8.09714126586914,-0.0,-6.961717957665314e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.483737812843174e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.986834629671648e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,7.376242865575477e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.986833902075888e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004737322742585,286.42462158203125,294.1499938964844,293.22918701171875,291.7130126953125,293.1728820800781,293.18621826171875,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104820830747,7.089723474962284e-09,0.0010104750981554,-0.0176258329302072,0.0,0.0,0.0,-0.0083274981006979,60.0,8.09714126586914,-0.0,-6.961717957665314e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,9.470742952544242e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.973150008590892e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.366135105257854e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.97314928099513e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.000473083142424,286.4300231933594,294.1499938964844,293.2557983398437,291.7296447753906,293.1743469238281,293.2017517089844,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090975556522,6.927814322210679e-09,0.0010090905707329,-0.0172017458826303,0.0,0.0,0.0,-0.0082472329959273,60.0,8.102778434753418,-0.0,-6.942651964436666e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,9.470742952544242e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.973150008590892e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.366135105257854e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.97314928099513e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.000473083142424,286.4300231933594,294.1499938964844,293.2557983398437,291.7296447753906,293.1743469238281,293.2017517089844,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090975556522,6.927814322210679e-09,0.0010090905707329,-0.0172017458826303,0.0,0.0,0.0,-0.0082472329959273,60.0,8.102778434753418,-0.0,-6.942651964436666e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.463718015467748e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,9.965752542484552e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,7.360671588685364e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,9.96575181488879e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0004727322375401,286.4327392578125,294.1499938964844,293.27032470703125,291.7387084960937,293.1752624511719,293.210693359375,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083488887175,6.840293220733429e-09,0.0010083420202136,-0.0169724971055984,0.0,0.0,0.0,-0.0082038445398211,60.0,8.10675048828125,-0.0,-6.9323562001955e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.456489351578055e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,9.958141163224354e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,7.355049456236884e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,9.958140435628592e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0004723711754195,286.4354553222656,294.1499938964844,293.2855834960937,291.7482604980469,293.17633056640625,293.2203369140625,287.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075784521177,6.750234149421885e-09,0.001007571700029,-0.0167366005480289,0.0,0.0,0.0,-0.008159196935594,60.0,8.111361503601074,-0.0,-6.921770534518147e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.441589645575732e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,9.942450560629368e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,7.343460310949013e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.942449833033606e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004716268740594,286.4408874511719,294.1499938964844,293.3182983398437,291.7687072753906,293.1788024902344,293.2411804199219,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564595533831152e-09,0.0010059848427772,-0.0162503365427255,0.0,0.0,0.0,-0.0080671701580286,60.0,8.12227725982666,-0.0,-6.899974636098706e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.441589645575732e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,9.942450560629368e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,7.343460310949013e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.942449833033606e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004716268740594,286.4408874511719,294.1499938964844,293.3182983398437,291.7687072753906,293.1788024902344,293.2411804199219,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564595533831152e-09,0.0010059848427772,-0.0162503365427255,0.0,0.0,0.0,-0.0080671701580286,60.0,8.12227725982666,-0.0,-6.899974636098706e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,9.428657358512282e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,9.9288321507629e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.333402027143165e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.92883142316714e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.0004709809145424,286.4454650878906,294.1499938964844,293.3478698730469,291.7872009277344,293.18133544921875,293.2605895996094,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046133538708,6.4034773039622905e-09,0.0010046069510281,-0.0158282909542322,0.0,0.0,0.0,-0.0079872962087392,60.0,8.133544921875,-0.0,-6.881086278553995e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.426243195775896e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.926289931172504e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,7.331524102482945e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,9.926289203576744e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.0004708602791652,286.44635009765625,294.1499938964844,293.35369873046875,291.79083251953125,293.181884765625,293.2646179199219,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043560760095,6.373394700887047e-09,0.0010043496731668,-0.0157494898885488,0.0,0.0,0.0,-0.0079723829403519,60.0,8.136102676391602,-0.0,-6.87756269712736e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.410986240254716e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.910223889164628e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,7.319657743209973e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.910223161568864e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0004700981953646,286.4517822265625,294.1499938964844,293.3915405273437,291.8144836425781,293.185546875,293.290283203125,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027304524555,6.183316525465443e-09,0.0010027242824435,-0.0152515741065144,0.0,0.0,0.0,-0.0078781526535749,60.0,8.152619361877441,-0.0,-6.855317735698918e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.410986240254716e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.910223889164628e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,7.319657743209973e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.910223161568864e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0004700981953646,286.4517822265625,294.1499938964844,293.3915405273437,291.8144836425781,293.185546875,293.290283203125,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027304524555,6.183316525465443e-09,0.0010027242824435,-0.0152515741065144,0.0,0.0,0.0,-0.0078781526535749,60.0,8.152619361877441,-0.0,-6.855317735698918e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.396400128025562e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,9.894863615045324e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,7.308313070097938e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.894863615045324e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.000469369610073,286.45721435546875,294.1499938964844,293.4316101074219,291.83953857421875,293.1898498535156,293.318115234375,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011763079091,6.001589447635069e-09,0.0010011703707277,-0.0147755229845643,0.0,0.0,0.0,-0.0077880630269646,60.0,8.172101974487305,-0.0,-6.834083876583463e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.396400128025562e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,9.894863615045324e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,7.308313070097938e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.894863615045324e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.000469369610073,286.45721435546875,294.1499938964844,293.4316101074219,291.83953857421875,293.1898498535156,293.318115234375,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011763079091,6.001589447635069e-09,0.0010011703707277,-0.0147755229845643,0.0,0.0,0.0,-0.0077880630269646,60.0,8.172101974487305,-0.0,-6.834083876583463e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,9.389564365847036e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,9.887664782581852e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,7.302995800273493e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.88766405498609e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,0.0004690281057264,286.4599609375,294.1499938964844,293.4523620605469,291.8525085449219,293.1922912597656,293.3329467773437,287.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004482464864,5.916417133988716e-09,0.001000442309305,-0.0145524023100733,0.0,0.0,0.0,-0.0077458410523831,60.0,8.183172225952148,-0.0,-6.82414338371018e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
