time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.383048018207774e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,9.880803554551676e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.297928095795214e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,9.880802826955914e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0004687026375904,286.4626770019531,294.1499938964844,293.4736022949219,291.86578369140625,293.1949157714844,293.3482360839844,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999754294753,5.835238958695754e-09,0.0009997484739869,-0.0143397431820631,0.0,0.0,0.0,-0.007705598603934,60.0,8.194958686828613,-0.0,-6.814675401756176e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.371090709464625e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.86821178230457e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,7.288627966772765e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,9.868211054708809e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.000468105339678,286.4681396484375,294.1499938964844,293.5173034667969,291.89312744140625,293.20050048828125,293.3798828125,287.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984794305637,5.686261683734983e-09,0.0009984737262129,-0.0139494696632027,0.0,0.0,0.0,-0.0076317405328154,60.0,8.22034740447998,-0.0,-6.797317553264294e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.371090709464625e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.86821178230457e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,7.288627966772765e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,9.868211054708809e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.000468105339678,286.4681396484375,294.1499938964844,293.5173034667969,291.89312744140625,293.20050048828125,293.3798828125,287.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984794305637,5.686261683734983e-09,0.0009984737262129,-0.0139494696632027,0.0,0.0,0.0,-0.0076317405328154,60.0,8.22034740447998,-0.0,-6.797317553264294e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,9.361482079839334e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,9.858093108050524e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.281154103111476e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.858092380454764e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,0.0004676253593061,286.4735717773437,294.1499938964844,293.5625,291.9213562011719,293.2068176269531,293.4134826660156,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974556742236,5.566545890900443e-09,0.0009974500862881,-0.013635846786201,0.0,0.0,0.0,-0.0075723924674093,60.0,8.249285697937012,-0.0,-6.78338523130151e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,9.361482079839334e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,9.858093108050524e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.281154103111476e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.858092380454764e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,0.0004676253593061,286.4735717773437,294.1499938964844,293.5625,291.9213562011719,293.2068176269531,293.4134826660156,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974556742236,5.566545890900443e-09,0.0009974500862881,-0.013635846786201,0.0,0.0,0.0,-0.0075723924674093,60.0,8.249285697937012,-0.0,-6.78338523130151e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.354651410831138e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.850900096353143e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,7.27584192645736e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,9.850900096353143e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0004672841459978,286.47906494140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2138061523437,293.4488830566406,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967277292162,5.4814472960629246e-09,0.000996722257696,-0.0134129086509346,0.0,0.0,0.0,-0.0075302044861018,60.0,8.281709671020508,-0.0,-6.773490213163313e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.354651410831138e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.850900096353143e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,7.27584192645736e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,9.850900096353143e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0004672841459978,286.47906494140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2138061523437,293.4488830566406,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967277292162,5.4814472960629246e-09,0.000996722257696,-0.0134129086509346,0.0,0.0,0.0,-0.0075302044861018,60.0,8.281709671020508,-0.0,-6.773490213163313e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.351837070425972e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.847936598816888e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.273652590811253e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.847935871221124e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0004671435744967,286.4845275878906,294.1499938964844,293.6562805175781,291.98004150390625,293.2215270996094,293.4862365722656,287.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964277269318,5.446384676588423e-09,0.000996422371827,-0.0133210532367229,0.0,0.0,0.0,-0.0075128218159079,60.0,8.318207740783691,-0.0,-6.769415250573729e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.351837070425972e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.847936598816888e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.273652590811253e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.847935871221124e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0004671435744967,286.4845275878906,294.1499938964844,293.6562805175781,291.98004150390625,293.2215270996094,293.4862365722656,287.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964277269318,5.446384676588423e-09,0.000996422371827,-0.0133210532367229,0.0,0.0,0.0,-0.0075128218159079,60.0,8.318207740783691,-0.0,-6.769415250573729e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,9.352943015983328e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.849100752035156e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,7.274512609001249e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,9.849100024439394e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0004671988135669,286.4872741699219,294.1499938964844,293.6802673339844,291.9950561523437,293.2257080078125,293.5058898925781,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965463541448,5.460158103431921e-09,0.0009965408826246,-0.0133571345359086,0.0,0.0,0.0,-0.0075196539983153,60.0,8.33867073059082,-0.0,-6.771015392814661e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,9.35489297262393e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,9.85115475486964e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.276029646163806e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.851154027273878e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0004672962240874,286.4900207519531,294.1499938964844,293.70440673828125,292.0101623535156,293.22998046875,293.525634765625,287.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967546211555,5.484455556370449e-09,0.0009967491496354,-0.0134207885712385,0.0,0.0,0.0,-0.0075317015871405,60.0,8.359848976135254,-0.0,-6.773839800189307e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,9.36625656322576e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.863120794761926e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,7.284867751877755e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.863120067166165e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0004678638360928,286.4955139160156,294.1499938964844,293.75299072265625,292.0406188964844,293.2391052246094,293.5677795410156,287.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979634778574,5.6260263114893405e-09,0.0009979578899219,-0.0137916700914502,0.0,0.0,0.0,-0.0076018753461539,60.0,8.407599449157715,-0.0,-6.790305917547812e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,9.36625656322576e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.863120794761926e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,7.284867751877755e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.863120067166165e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0004678638360928,286.4955139160156,294.1499938964844,293.75299072265625,292.0406188964844,293.2391052246094,293.5677795410156,287.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979634778574,5.6260263114893405e-09,0.0009979578899219,-0.0137916700914502,0.0,0.0,0.0,-0.0076018753461539,60.0,8.407599449157715,-0.0,-6.790305917547812e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,9.385481098433957e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,9.88336541922763e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,7.299819844774902e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,9.883364691631868e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,0.0004688241460826,286.5006103515625,294.1499938964844,293.7979431152344,292.0687866210937,293.2481384277344,293.609375,287.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000118054449,5.865542718197503e-09,0.0010000058682635,-0.0144191300496459,0.0,0.0,0.0,-0.007720613386482,60.0,8.458449363708496,-0.0,-6.818209641323848e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.387727186549456e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.88573010545224e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,7.301566802198067e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,9.885729377856478e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.000468936341349,286.50103759765625,294.1499938964844,293.8018493652344,292.0712585449219,293.2489318847656,293.6131591796875,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002510389313,5.8935238911317356e-09,0.0010002451017498,-0.0144924316555261,0.0,0.0,0.0,-0.0077344845049083,60.0,8.463271141052246,-0.0,-6.821473164109193e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.4201612228062e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.91988490568474e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,7.326793274842203e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.919884178088978e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0004705564933829,286.506591796875,294.1499938964844,293.8507080078125,292.1019287109375,293.2594909667969,293.6619873046875,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297617538564282e-09,0.0010037001920863,-0.0155509924516081,0.0,0.0,0.0,-0.0079348096624016,60.0,8.527520179748535,-0.0,-6.868690149985923e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.4201612228062e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.91988490568474e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,7.326793274842203e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.919884178088978e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0004705564933829,286.506591796875,294.1499938964844,293.8507080078125,292.1019287109375,293.2594909667969,293.6619873046875,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297617538564282e-09,0.0010037001920863,-0.0155509924516081,0.0,0.0,0.0,-0.0079348096624016,60.0,8.527520179748535,-0.0,-6.868690149985923e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,9.462599700782448e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,9.964575292542575e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.359801384154707e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,9.964574564946815e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,0.0004726763872895,286.5121765136719,294.1499938964844,293.8992919921875,292.13250732421875,293.270751953125,293.71435546875,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082275839522,6.826355480882284e-09,0.0010082207154482,-0.0169359911233186,0.0,0.0,0.0,-0.0081969238817691,60.0,8.60021686553955,-0.0,-6.930717688646838e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,9.462599700782448e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,9.964575292542575e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.359801384154707e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,9.964574564946815e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,0.0004726763872895,286.5121765136719,294.1499938964844,293.8992919921875,292.13250732421875,293.270751953125,293.71435546875,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082275839522,6.826355480882284e-09,0.0010082207154482,-0.0169359911233186,0.0,0.0,0.0,-0.0081969238817691,60.0,8.60021686553955,-0.0,-6.930717688646838e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.48840970522724e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.991753904614598e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,7.379875751212239e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.991753177018836e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0004739656578749,286.5150146484375,294.1499938964844,293.9234313964844,292.147705078125,293.2767028808594,293.74200439453125,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109792929142,7.147917369110246e-09,0.0010109720751643,-0.0177782569080591,0.0,0.0,0.0,-0.0083563448861241,60.0,8.640542030334473,-0.0,-6.968576826693609e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.515493729850276e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.0001002027493086,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,7.400941103696823e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001002027420327,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,0.0004753185785375,286.517822265625,294.1499938964844,293.9474182128906,292.162841796875,293.28277587890625,293.77032470703125,287.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138644138351,7.485361663839285e-09,0.0010138569632545,-0.0186620857566595,0.0,0.0,0.0,-0.0085236271843314,60.0,8.682039260864258,-0.0,-7.008416957887675e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,9.578775643603876e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001008691324386,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,7.450160046573728e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0001008691324386,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,0.0004784796328749,286.52349853515625,294.1499938964844,293.99481201171875,292.1927490234375,293.2955017089844,293.8287353515625,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206057922914,8.273787877044471e-09,0.0010205975268036,-0.0207269452512264,0.0,0.0,0.0,-0.0089144771918654,60.0,8.772547721862793,-0.0,-7.101944277110307e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,9.578775643603876e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001008691324386,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,7.450160046573728e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0001008691324386,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,0.0004784796328749,286.52349853515625,294.1499938964844,293.99481201171875,292.1927490234375,293.2955017089844,293.8287353515625,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206057922914,8.273787877044471e-09,0.0010205975268036,-0.0207269452512264,0.0,0.0,0.0,-0.0089144771918654,60.0,8.772547721862793,-0.0,-7.101944277110307e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.651132131693883e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0001016310852719,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,7.506437395932153e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0001016310779959,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0004820939502678,286.5292358398437,294.1499938964844,294.04119873046875,292.22216796875,293.3089599609375,293.8887634277344,287.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283149313181,9.17528186761274e-09,0.0010283057345077,-0.0230876039713621,0.0,0.0,0.0,-0.0093613853678107,60.0,8.870979309082031,-0.0,-7.209642660654937e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.651132131693883e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0001016310852719,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,7.506437395932153e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0001016310779959,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0004820939502678,286.5292358398437,294.1499938964844,294.04119873046875,292.22216796875,293.3089599609375,293.8887634277344,287.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283149313181,9.17528186761274e-09,0.0010283057345077,-0.0230876039713621,0.0,0.0,0.0,-0.0093613853678107,60.0,8.870979309082031,-0.0,-7.209642660654937e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,9.731308819027618e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0001024753873934,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,7.568797445856035e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001024753801175,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0004860989865846,286.5350341796875,294.1499938964844,294.0863952636719,292.2509155273437,293.3230895996094,293.94921875,287.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368574876338,1.0174226794390506e-08,0.0010368472430855,-0.0257030017673969,0.0,0.0,0.0,-0.0098566031083464,60.0,8.976470947265625,-0.0,-7.329929019306294e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,9.731308819027618e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0001024753873934,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,7.568797445856035e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001024753801175,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0004860989865846,286.5350341796875,294.1499938964844,294.0863952636719,292.2509155273437,293.3230895996094,293.94921875,287.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368574876338,1.0174226794390506e-08,0.0010368472430855,-0.0257030017673969,0.0,0.0,0.0,-0.0098566031083464,60.0,8.976470947265625,-0.0,-7.329929019306294e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.81753837550059e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0001033834269037,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,7.635865040356293e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0001033834196277,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,0.0004904063534922,286.5408630371094,294.1499938964844,294.1300964355469,292.2788391113281,293.3379211425781,294.0087585449219,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460449848324,1.1248592279855533e-08,0.0010460336925461,-0.0285152811557054,0.0,0.0,0.0,-0.0103892097249627,60.0,9.08765697479248,-0.0,-7.46040598187392e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.81753837550059e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0001033834269037,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,7.635865040356293e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0001033834196277,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,0.0004904063534922,286.5408630371094,294.1499938964844,294.1300964355469,292.2788391113281,293.3379211425781,294.0087585449219,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460449848324,1.1248592279855533e-08,0.0010460336925461,-0.0285152811557054,0.0,0.0,0.0,-0.0103892097249627,60.0,9.08765697479248,-0.0,-7.46040598187392e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.862508886726572e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,0.000103856989881,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,7.670842023799196e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.000103856982605,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0004926527035422,286.5438232421875,294.1499938964844,294.1513366699219,292.2924499511719,293.3456420898437,294.0375061035156,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508365230634,1.1808898747744934e-08,0.0010508247651159,-0.0299816895276308,0.0,0.0,0.0,-0.0106669776141643,60.0,9.145200729370115,-0.0,-7.52890940702855e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.90770204225555e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001043328884406,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,7.705992175033316e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0001043328811647,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0004949101712554,286.5468139648437,294.1499938964844,294.1720886230469,292.3058166503906,293.3534851074219,294.0657043457031,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556528577581,1.2371978108660642e-08,0.0010556405177339,-0.0314551629126071,0.0,0.0,0.0,-0.0109461247920989,60.0,9.203189849853516,-0.0,-7.59806653150008e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.998263703892007e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0001052865482051,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,7.776428537908942e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001052865409292,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004994338960386,286.5527648925781,294.1499938964844,294.212158203125,292.33172607421875,293.3695068359375,294.1203918457031,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653007775545,1.3500339512972914e-08,0.0010652872733771,-0.0344072617590427,0.0,0.0,0.0,-0.0115054929628968,60.0,9.319738388061523,-0.0,-7.73760149286318e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.998263703892007e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0001052865482051,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,7.776428537908942e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001052865409292,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004994338960386,286.5527648925781,294.1499938964844,294.212158203125,292.33172607421875,293.3695068359375,294.1203918457031,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653007775545,1.3500339512972914e-08,0.0010652872733771,-0.0344072617590427,0.0,0.0,0.0,-0.0115054929628968,60.0,9.319738388061523,-0.0,-7.73760149286318e-08,0.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.0,0.050000000745058,0.000100870791357,298.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.050000000745058,0.0001062218143488,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.050000000745058,7.84550720709376e-05,298.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.050000000745058,0.0001062218070728,298.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.050000000745058,0.0005038704257458,286.5588073730469,284.95001220703125,294.25,292.3564147949219,293.3860778808594,294.1714782714844,287.2798767089844,1.0,0.1000000014901161,7.868617424300333e-10,7.868617424300333e-10,1.0,1.0,-0.0010747640626505,1.4606953868678828e-08,0.0010747495107352,-0.0373016037046909,0.0,0.0,0.0,-0.0120540875941514,60.0,9.435564994812012,-0.0,-7.87567913107523e-08,1.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.0,0.050000000745058,0.000100870791357,298.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.050000000745058,0.0001062218143488,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.050000000745058,7.84550720709376e-05,298.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.050000000745058,0.0001062218070728,298.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.050000000745058,0.0005038704257458,286.5588073730469,284.95001220703125,294.25,292.3564147949219,293.3860778808594,294.1714782714844,287.2798767089844,1.0,0.1000000014901161,7.868617424300333e-10,7.868617424300333e-10,1.0,1.0,-0.0010747640626505,1.4606953868678828e-08,0.0010747495107352,-0.0373016037046909,0.0,0.0,0.0,-0.0120540875941514,60.0,9.435564994812012,-0.0,-7.87567913107523e-08,1.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.6359561085700989,0.050000000745058,0.0408394671976566,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263671875,0.6359561085700989,0.050000000745058,0.0430059246718883,298.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.6359561085700989,0.050000000745058,0.0317640304565429,298.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.6359561085700989,0.050000000745058,0.0430059246718883,298.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.6359561085700989,0.050000000745058,0.2040015906095504,287.1176452636719,284.95001220703125,294.2683410644531,292.3685302734375,297.01348876953125,297.7689819335937,287.4858093261719,1.0,0.1097141578793525,0.0844886377453804,0.0844886377453804,1.0,1.0,-0.436101496219635,0.000529263401404,0.4355722367763519,-0.1204597279429435,0.0,0.0,0.0,10.157737731933594,60.0,1247.4974365234375,0.0,12.277400970458984,1.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839782714844,0.6329087615013123,0.050000000745058,0.0452385246753692,298.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839782714844,0.6329087615013123,0.050000000745058,0.0476383455097675,298.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98260498046875,0.6329087615013123,0.050000000745058,0.035185519605875,298.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98260498046875,0.6329087615013123,0.050000000745058,0.0476383455097675,298.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839782714844,0.6329087615013123,0.050000000745058,0.2259757965803146,288.0966186523437,284.95001220703125,294.2866516113281,292.3808288574219,297.5531616210937,298.7157287597656,288.7937316894531,1.0,0.1210817098617553,0.1689772754907608,0.1689772754907608,1.0,1.0,-0.4820157885551452,0.0173449572175741,0.4646708369255066,-0.1111631765961647,0.0,0.0,0.0,12.505268096923828,60.0,2543.87744140625,0.0,16.678789138793945,1.0,281.5711975097656,283.8632202148437,296.9234619140625,298.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.638619694168781e-22,-3.3193098470843905e-22,-3.3193095946489013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0456749871373176,298.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0480979606509208,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0355249904096126,298.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0480979606509208,298.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.2281560152769088,287.22589111328125,284.95001220703125,294.3233337402344,292.4059143066406,297.5248107910156,298.6856689453125,286.3284912109375,1.0,0.1405805647373199,0.3379545509815216,0.3379545509815216,1.0,1.0,-0.4866768419742584,0.0647748485207557,0.4219020009040832,-0.0641048997640609,1.0,1.0,0.0,20.033390045166016,60.0,11907.23046875,0.0,23.180879592895508,1.0,282.3217468261719,285.9229736328125,297.494384765625,298.6841735839844,293.1499938964844,293.1499938964844,283.1499938964844,2080.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421721488237381,1.0,0.0,0.0,0.9606640338897704,0.9606658220291138,6.26553458005219e-08,4.264434814453125,4.264424800872803,9.798733117349911e-06,0.0,0.0,-0.0,4647.22900390625,0.0,27.24799919128418,1895.23388671875,0.0,315.71099853515625,0.2478423714637756,1.0,0.0,3.0,1.0,0.0
