time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0456749871373176,298.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0480979606509208,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0355249904096126,298.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.0480979606509208,298.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.5719781517982483,0.050000000745058,0.2281560152769088,287.22589111328125,284.95001220703125,294.3233337402344,292.4059143066406,297.5248107910156,298.6856689453125,286.3284912109375,1.0,0.1405805647373199,0.3379545509815216,0.3379545509815216,1.0,1.0,-0.4866768419742584,0.0647748485207557,0.4219020009040832,-0.0641048997640609,1.0,1.0,0.0,20.033390045166016,60.0,11907.23046875,0.0,23.180879592895508,1.0,282.3217468261719,285.9229736328125,297.494384765625,298.6841735839844,293.1499938964844,293.1499938964844,283.1499938964844,2080.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421721488237381,1.0,0.0,0.0,0.9606640338897704,0.9606658220291138,6.26553458005219e-08,4.264434814453125,4.264424800872803,9.798733117349911e-06,0.0,0.0,-0.0,4647.22900390625,0.0,27.24799919128418,1895.23388671875,0.0,315.71099853515625,0.2478423714637756,1.0,0.0,3.0,1.0,0.0
18079500,298.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.5500332713127136,0.050000000745058,0.045812290161848,298.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.5500332713127136,0.050000000745058,0.0482425466179847,298.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.5500332713127136,0.050000000745058,0.0356317795813083,298.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.5500332713127136,0.050000000745058,0.0482425466179847,298.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.5500332713127136,0.050000000745058,0.2288418710231781,285.814208984375,284.95001220703125,294.3416748046875,292.418701171875,297.4969787597656,298.63836669921875,285.38238525390625,1.0,0.1489797085523605,0.4224431812763214,0.4224431812763214,1.0,1.0,-0.4881400167942047,0.1042877063155174,0.3838523030281067,-0.0246844533830881,1.0,1.0,0.0,23.71133041381836,60.0,11115.130859375,0.0,26.33116149902344,1.0,282.6733093261719,284.9657287597656,296.70123291015625,297.90594482421875,293.1499938964844,293.1499938964844,283.1499938964844,3442.48193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104378461837769,1.0,0.0,0.0,1.2358330488204956,1.2358356714248655,1.0196090727276896e-07,4.265881061553955,4.265871047973633,9.786301234271376e-06,0.0,0.0,-0.0,3783.3173828125,0.0,57.77775192260742,1895.43115234375,0.0,539.9996337890625,0.3120469450950622,1.0,0.0,3.0,1.0,0.0
18079560,298.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.5331194996833801,0.050000000745058,0.0459434017539024,298.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.5331194996833801,0.050000000745058,0.0483806170523166,298.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.5331194996833801,0.050000000745058,0.0357337594032287,298.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.5331194996833801,0.050000000745058,0.0483806170523166,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.5331194996833801,0.050000000745058,0.2294968068599701,285.1924133300781,284.95001220703125,294.3599853515625,292.431640625,297.29541015625,298.5894775390625,285.03546142578125,1.0,0.1565360128879547,0.537954568862915,0.537954568862915,0.800000011920929,1.0,-0.4895371496677398,0.161027044057846,0.3285101056098938,0.0319016799330711,0.9482081532478333,0.9482081532478333,0.0,27.22908973693848,60.0,10617.2490234375,0.0,29.35902976989746,1.0,282.90802001953125,284.6537170410156,295.9935302734375,297.08868408203125,293.1499938964844,293.1499938964844,283.1499938964844,5007.3427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285223722457886,1.0,0.0,0.0,1.473170042037964,1.4731738567352295,1.4481203436389478e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3635.005615234375,0.0,98.21351623535156,1895.43701171875,0.0,602.6240844726562,0.3727631568908691,1.0,0.0,3.0,1.0,0.0
18079620,298.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5164008140563965,0.050000000745058,0.0461076013743877,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5164008140563965,0.050000000745058,0.0485535264015197,298.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5164008140563965,0.050000000745058,0.0358614698052406,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5164008140563965,0.050000000745058,0.0485535264015197,298.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5164008140563965,0.050000000745058,0.2303170263767242,284.92578125,284.95001220703125,294.3847351074219,292.4493103027344,296.5155029296875,298.5303039550781,284.88134765625,1.0,0.1655094772577285,0.6938436627388,0.6938436627388,0.5300887227058411,1.0,-0.4912863969802856,0.2598153054714203,0.2314710915088653,0.1303325295448303,0.8074268102645874,0.8074268102645874,0.0,31.63800621032715,60.0,10460.72265625,0.0,33.194820404052734,1.0,283.0685119628906,284.5314636230469,295.4154663085937,296.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,9682.7177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999993443489074,1.0,0.0,0.0,1.7065166234970093,1.7065222263336182,1.943186447306289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.5439453125,0.0,163.033203125,1895.4371337890625,0.0,506.9202575683594,0.432527095079422,1.0,0.0,3.0,1.0,0.0
18079680,298.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.5102555155754089,0.050000000745058,0.0461803749203681,298.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.5102555155754089,0.050000000745058,0.0486301593482494,298.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.5102555155754089,0.050000000745058,0.0359180718660354,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.5102555155754089,0.050000000745058,0.0486301593482494,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.5102555155754089,0.050000000745058,0.2306805402040481,284.8744812011719,284.95001220703125,294.39666748046875,292.4579467773437,295.8625793457031,298.5056457519531,284.8425598144531,1.0,0.1693578362464904,0.7689772844314575,0.7689772844314575,0.4000000059604645,1.0,-0.4920619130134582,0.3467605113983154,0.1453014016151428,0.2169195562601089,0.7615303993225098,0.7615303993225098,0.0,33.598175048828125,60.0,10487.330078125,0.0,34.920108795166016,1.0,283.1030578613281,284.5225830078125,295.275146484375,296.1805114746094,293.1499938964844,293.1499938964844,283.1499938964844,12335.4033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772224724292755,1.0,0.0,0.0,1.7592005729675293,1.7592068910598757,2.065019231167753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.091796875,0.0,185.9805450439453,1895.4371337890625,0.0,441.766845703125,0.4466328620910644,1.0,0.0,3.0,1.0,0.0
18079740,298.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4980766475200653,0.050000000745058,0.0463511683046817,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4980766475200653,0.050000000745058,0.0488100126385688,298.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4980766475200653,0.050000000745058,0.036050908267498,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4980766475200653,0.050000000745058,0.0488100126385688,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4980766475200653,0.050000000745058,0.2315336763858795,284.7977294921875,284.95001220703125,294.42724609375,292.48028564453125,294.5256042480469,298.45294189453125,284.7941589355469,1.0,0.1780094355344772,0.9616930484771729,0.9616930484771729,0.0663258582353591,1.0,-0.4938797056674957,0.4930385649204254,0.0008411511080339,0.3625248968601227,0.6429461240768433,0.6429461240768433,0.0,38.19169235229492,60.0,10470.634765625,-0.0,38.97941970825195,1.0,283.13885498046875,284.6152038574219,295.1593017578125,295.9696655273437,293.1499938964844,293.1499938964844,283.1499938964844,20072.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174214899539947,1.0,0.0,0.0,1.6630916595458984,1.663098931312561,1.8455499173342105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.284423828125,0.0,187.97967529296875,1895.4371337890625,0.0,307.4594421386719,0.4456491470336914,1.0,0.0,3.0,1.0,0.0
18079800,298.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.4961108267307281,0.050000000745058,0.0463824123144149,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.4961108267307281,0.050000000745058,0.0488429144024848,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.4961108267307281,0.050000000745058,0.0360752083361148,298.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.4961108267307281,0.050000000745058,0.0488429144024848,298.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.4961108267307281,0.050000000745058,0.2316897511482238,284.7972717285156,284.95001220703125,294.4333190917969,292.4847412109375,294.4574279785156,298.4441833496094,284.8048095703125,1.0,0.1795272380113601,1.0,1.0,0.0,1.0,-0.4942152798175812,0.4942135214805603,1.7632867184147472e-06,0.3636863529682159,0.6257326602935791,0.6257326602935791,0.0,39.0281982421875,60.0,10438.4375,-0.0,39.71778106689453,1.0,283.1414489746094,284.6522827148437,295.1641845703125,295.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,21363.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068124890327453,1.0,0.0,0.0,1.6163597106933594,1.6163668632507324,1.7432890331292588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.8271484375,0.0,180.5375061035156,1895.4371337890625,0.0,287.8119506835937,0.4365568459033966,1.0,0.0,3.0,1.0,0.0
18079860,298.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884404838085174,0.050000000745058,0.0465135499835014,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884404838085174,0.050000000745058,0.0489810071885585,298.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884404838085174,0.050000000745058,0.0361772067844867,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884404838085174,0.050000000745058,0.0489810071885585,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884404838085174,0.050000000745058,0.2323448210954666,284.879638671875,284.95001220703125,294.4610900878906,292.50537109375,294.4571533203125,298.4100952148437,284.918701171875,1.0,0.1857538372278213,1.0,1.0,0.0,1.0,-0.495612770318985,0.4956124126911163,3.594369673010078e-07,0.3650760650634765,0.6191279292106628,0.6191279292106628,0.0,42.53865432739258,60.0,10454.517578125,-0.0,42.82821273803711,1.0,283.14727783203125,284.82330322265625,295.2443542480469,296.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,21024.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675392866134643,1.0,0.0,0.0,1.4762578010559082,1.476264476776123,1.45417885732968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.694580078125,0.0,147.2388916015625,1895.4371337890625,0.0,221.77975463867188,0.4128368496894836,1.0,0.0,3.0,1.0,0.0
18079920,298.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.4863534867763519,0.050000000745058,0.0465513095259666,298.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.4863534867763519,0.050000000745058,0.0490207709372043,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.4863534867763519,0.050000000745058,0.0362065732479095,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.4863534867763519,0.050000000745058,0.0490207709372043,298.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.4863534867763519,0.050000000745058,0.2325334250926971,284.9144287109375,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4012451171875,284.943115234375,1.0,0.187505841255188,1.0,1.0,0.0,1.0,-0.4960151314735412,0.4960147738456726,3.594540487483755e-07,0.3655057847499847,0.6342393159866333,0.6342393159866333,0.0,43.54973602294922,48.0,10550.2373046875,-0.0,43.72724533081055,1.0,283.1481018066406,284.8375244140625,295.2896728515625,296.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,19679.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597815036773681,1.0,0.0,0.0,1.4896299839019775,1.4896364212036133,1.4806424530888762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.5703125,0.0,146.00152587890625,1895.4371337890625,0.0,209.5670318603516,0.4120126962661743,1.0,0.0,3.0,1.0,0.0
18079980,298.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0465935505926609,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0490652509033679,298.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0362394265830516,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0490652509033679,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.232744425535202,284.9504089355469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3724060058594,284.9452819824219,1.0,0.1889660805463791,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964651763439178,3.600889613153413e-07,0.3663897514343261,0.6543922424316406,0.6543922424316406,0.0,44.68494415283203,36.0,10685.2333984375,-0.0,44.73815155029297,1.0,283.14959716796875,284.80841064453125,295.4956970214844,296.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,17671.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515132665634155,1.0,0.0,0.0,1.5414130687713623,1.5414193868637085,1.5853730417347833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.08154296875,0.0,151.0206756591797,1895.4371337890625,0.0,196.707260131836,0.4162324666976928,1.0,0.0,3.0,1.0,0.0
18080040,298.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0465935505926609,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0490652509033679,298.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0362394265830516,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.0490652509033679,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840548038482666,0.050000000745058,0.232744425535202,284.9504089355469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3724060058594,284.9452819824219,1.0,0.1889660805463791,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964651763439178,3.600889613153413e-07,0.3663897514343261,0.6543922424316406,0.6543922424316406,0.0,44.68494415283203,36.0,10685.2333984375,-0.0,44.73815155029297,1.0,283.14959716796875,284.80841064453125,295.4956970214844,296.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,17671.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515132665634155,1.0,0.0,0.0,1.5414130687713623,1.5414193868637085,1.5853730417347833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.08154296875,0.0,151.0206756591797,1895.4371337890625,0.0,196.707260131836,0.4162324666976928,1.0,0.0,3.0,1.0,0.0
18080100,298.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853091835975647,0.050000000745058,0.0465704277157783,298.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853091835975647,0.050000000745058,0.0490409024059772,298.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853091835975647,0.050000000745058,0.036221444606781,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853091835975647,0.050000000745058,0.0490409024059772,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853091835975647,0.050000000745058,0.2326289266347885,284.9433898925781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3617248535156,284.9425964355469,1.0,0.1877457648515701,1.0,1.0,0.0,1.0,-0.496219277381897,0.4962189197540283,3.599864726311353e-07,0.3664441108703613,0.6484175324440002,0.6484175324440002,0.0,44.06900405883789,36.0,10667.6279296875,-0.0,44.18919372558594,1.0,283.1498107910156,284.8109130859375,295.5688781738281,296.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,18083.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564017117023468,1.0,0.0,0.0,1.5327205657958984,1.5327268838882446,1.5675428244321665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.60107421875,0.0,150.39784240722656,1895.4371337890625,0.0,204.29454040527344,0.4155070781707763,1.0,0.0,3.0,1.0,0.0
18080160,298.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878820180892944,0.050000000745058,0.0465235784649848,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878820180892944,0.050000000745058,0.048991572111845,298.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878820180892944,0.050000000745058,0.0361850075423717,298.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878820180892944,0.050000000745058,0.048991572111845,298.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878820180892944,0.050000000745058,0.2323949187994003,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35308837890625,284.9476013183594,1.0,0.1854192018508911,1.0,1.0,0.0,1.0,-0.4957201480865478,0.4957197904586792,3.5964743005934e-07,0.3662655651569366,0.6475677490234375,0.6475677490234375,0.0,42.81818389892578,25.0,10672.0087890625,-0.0,43.07614135742188,1.0,283.14990234375,284.8192443847656,295.61529541015625,296.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,18178.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631154596805572,1.0,0.0,0.0,1.526255488395691,1.526261806488037,1.55434662474363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.462890625,0.0,149.27725219726562,1895.4371337890625,0.0,214.7947235107422,0.4145786762237549,1.0,0.0,3.0,1.0,0.0
18080220,298.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929760098457336,0.050000000745058,0.046434324234724,298.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929760098457336,0.050000000745058,0.0488975793123245,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929760098457336,0.1658750623464584,0.0361155867576599,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929760098457336,0.050000000745058,0.0488975793123245,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929760098457336,0.050000000745058,0.2319490760564804,284.9507751464844,284.95001220703125,294.5680847167969,292.5868530273437,294.5639343261719,298.3441162109375,284.951904296875,1.0,0.1810300201177597,1.0,1.0,0.0,1.0,-0.4947690367698669,0.4947686791419983,3.5892190908271004e-07,0.3657496869564056,0.6506111025810242,0.6506111025810242,0.0,40.43325805664063,25.0,10695.623046875,-0.0,40.95997619628906,1.0,283.14996337890625,284.8219909667969,295.6481018066406,296.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,17977.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721557557582855,1.0,0.0,0.0,1.5293247699737549,1.5293309688568115,1.5606043746174694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.69580078125,0.0,149.32069396972656,1895.4371337890625,0.0,229.13804626464844,0.414726048707962,1.0,0.0,3.0,1.0,0.0
18080280,298.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5550491809844971,0.1736017316579818,0.0581688955426216,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.5063058733940125,0.050000000745058,0.0486839301884174,298.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7215428948402405,0.167077824473381,0.0947991088032722,298.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.5063058733940125,0.050000000745058,0.0486839301884174,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.5063058733940125,0.050000000745058,0.2309356033802032,284.9626770019531,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.33660888671875,285.0028381347656,1.0,0.1794746816158294,1.0,1.0,0.0,1.0,-0.5774681568145752,0.5774677395820618,4.345604907030065e-07,0.4319458603858948,0.6593361496925354,0.6593361496925354,0.0,35.71238708496094,45.0,11627.03125,-0.0,46.09505462646485,1.0,283.1499938964844,284.88946533203125,295.65728759765625,296.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,17766.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761219978332519,1.0,0.0,0.0,1.5351914167404177,1.535197615623474,1.5726007518424012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.666015625,0.0,149.9468536376953,1895.4371337890625,0.0,235.52508544921875,0.4155426025390625,1.0,0.0,3.0,1.0,0.0
18080340,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.8301795125007629,0.1655630618333816,0.1514489203691482,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.7840737104415894,0.1576369404792785,0.1341147422790527,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8224300146102905,0.1617909520864486,0.11429313570261,298.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.5492838621139526,0.1535756587982177,0.0482468269765377,298.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.5492838621139526,0.050000000745058,0.2288621813058853,285.3939514160156,284.95001220703125,294.610595703125,292.6199035644531,294.6080322265625,298.208251953125,285.4553527832031,1.0,0.1869955509901046,1.0,1.0,0.0,1.0,-0.8123388886451721,0.8123382329940796,6.837872206233442e-07,0.6152387261390686,1.0,1.0,0.0,26.82492446899414,45.0,16400.802734375,-0.0,67.6699447631836,1.0,283.1499938964844,285.1968994140625,295.81463623046875,296.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,8521.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073306322097778,1.0,0.0,0.0,1.905619025230408,1.905625343322754,2.423067826384795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.10400390625,0.0,213.13546752929688,1895.4371337890625,0.0,288.7495422363281,0.4752984642982483,1.0,0.0,3.0,1.0,0.0
18080400,298.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8441148996353149,0.1645006984472274,0.1502742618322372,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8198736906051636,0.156446561217308,0.1441641449928283,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.8372594118118286,0.1617582738399505,0.1138976961374282,298.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.6856968402862549,0.1553055495023727,0.0841353759169578,298.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.562868058681488,0.050000000745058,0.2284164428710937,285.4557800292969,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1802673339844,285.5021667480469,1.0,0.1896625459194183,1.0,1.0,0.0,1.0,-0.8650519847869873,0.86505126953125,7.467600084964943e-07,0.6536393761634827,1.0,1.0,0.0,24.958642959594727,63.0,17198.884765625,-0.0,73.67280578613281,1.0,283.1499938964844,285.21484375,295.8626708984375,296.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,8722.09375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188495874404907,1.0,0.0,0.0,1.9629616737365725,1.9629682302474976,2.5710883733154333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.8837890625,0.0,231.67539978027344,1895.4371337890625,0.0,310.1805114746094,0.4907450079917907,1.0,0.0,3.0,1.0,0.0
18080460,298.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8294494152069092,0.1645342260599136,0.148226112127304,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8122873306274414,0.1523983925580978,0.1460451781749725,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8278765082359314,0.1640443950891494,0.1145845800638198,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.8112675547599792,0.1519746333360672,0.1454821079969406,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.553418755531311,0.1433152854442596,0.2287163287401199,285.6387939453125,284.95001220703125,294.6444396972656,292.6463928222656,294.6422424316406,298.0792236328125,285.634521484375,1.0,0.2023765295743942,1.0,1.0,0.0,1.0,-0.9397454857826232,0.9397445917129515,8.436845746473409e-07,0.7107306718826294,1.0,1.0,0.0,27.371606826782227,63.0,19138.283203125,-0.0,91.1030044555664,1.0,283.1499938964844,285.2534484863281,296.0195007324219,297.3275146484375,293.1499938964844,293.1499938964844,283.1499938964844,10829.8251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803596436977386,1.0,0.0,0.0,2.191967487335205,2.1919758319854736,3.205985876775231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.8720703125,0.0,322.3801574707031,1895.4371337890625,0.0,450.2052307128906,0.5433213114738464,1.0,0.0,3.0,1.0,0.0
18080520,298.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.7419671416282654,0.1664689928293228,0.1495628654956817,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.7248157858848572,0.1521135121583938,0.1460368931293487,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.7411553859710693,0.1659257262945175,0.1159207001328468,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.7240090370178223,0.1510190069675445,0.1455137580633163,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.6346908807754517,0.1441171616315841,0.4688814580440521,285.66668701171875,284.95001220703125,294.6533203125,292.65338134765625,294.6510009765625,298.0630798339844,285.6893310546875,1.0,0.2035364806652069,1.0,1.0,0.0,1.0,-0.6513189673423767,0.6513184905052185,4.877220476373623e-07,0.4519514441490173,1.0,1.0,0.0,44.10912322998047,66.0,15250.3798828125,-0.0,122.21437072753906,1.0,283.1499938964844,285.2848205566406,296.03387451171875,297.3995666503906,293.1499938964844,293.1499938964844,283.1499938964844,11428.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499442845582962,1.0,0.0,0.0,2.251753807067871,2.251762628555298,3.383258331268735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.94140625,0.0,349.4850158691406,1895.4371337890625,0.0,505.21624755859375,0.5607283711433411,1.0,0.0,3.0,1.0,0.0
18080580,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9000038504600525,0.1814640462398529,0.1062111109495163,297.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9000038504600525,0.1582878679037094,0.1118454188108444,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9000038504600525,0.1784797459840774,0.0826086401939392,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9552520513534546,0.1547895818948745,0.1310913860797882,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.958668053150177,0.1379188001155853,0.6281160712242126,286.0063781738281,284.95001220703125,294.6820068359375,292.6759033203125,294.6803894042969,298.0655212402344,286.01904296875,1.0,0.2286527305841446,1.0,1.0,0.0,1.0,-1.2658381462097168,1.2658367156982422,1.359000179945724e-06,0.9570502042770386,1.0,1.0,0.0,17.75417709350586,66.0,24359.580078125,-0.0,154.64889526367188,1.0,283.1499938964844,285.52557373046875,296.0639343261719,297.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,13475.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560175895690918,1.0,0.0,0.0,2.4451372623443604,2.4451475143432617,3.989329115938745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.98095703125,0.0,447.4822692871094,1895.4371337890625,0.0,730.3377685546875,0.6048032641410828,1.0,0.0,3.0,1.0,0.0
18080640,298.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.905084788799286,0.1840329766273498,0.1100085005164146,297.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.9393515586853028,0.1585824489593505,0.1276961714029312,298.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.905084788799286,0.1805816441774368,0.0855621621012687,297.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.9839680790901184,0.1545700877904892,0.1463864296674728,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9489412307739258,0.1368235200643539,0.6222661137580872,286.03125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0521545410156,286.0416259765625,1.0,0.2337085306644439,1.0,1.0,0.0,1.0,-1.2942906618118286,1.294289231300354,1.4125533880360308e-06,0.9793046116828918,1.0,1.0,0.0,18.42278861999512,86.0,24867.96484375,-0.0,166.2596893310547,1.0,283.1499938964844,285.5335693359375,296.06005859375,297.7249755859375,293.1499938964844,293.1499938964844,283.1499938964844,13951.4599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758389830589294,1.0,0.0,0.0,2.4879050254821777,2.4879157543182373,4.130103832267196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.25830078125,0.0,471.3761291503906,1895.4371337890625,0.0,803.016357421875,0.6180906295776367,1.0,0.0,3.0,1.0,0.0
18080700,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.8907445073127747,0.1879571080207824,0.1681844145059585,297.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.8476079702377319,0.1619705855846405,0.1526313126087188,298.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8842383623123169,0.1837872415781021,0.1280391663312912,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8405569791793823,0.1575497388839721,0.1486712843179702,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.8023229837417603,0.1348137110471725,0.6095033884048462,286.0132141113281,284.95001220703125,294.7083435058594,292.6966552734375,294.7061767578125,298.0262756347656,285.8775329589844,1.0,0.2449113577604293,1.0,1.0,0.0,1.0,-1.2415584325790403,1.241557240486145,1.2634943686862243e-06,0.8757824897766113,1.0,1.0,0.0,26.66110038757324,86.0,23235.560546875,-0.0,193.04168701171875,1.0,283.1499938964844,285.2674560546875,296.0244140625,297.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,15214.4306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064366698265076,1.0,0.0,0.0,2.5980758666992188,2.5980875492095947,4.503986019699369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.6630859375,0.0,536.8114624023438,1895.4371337890625,0.0,965.230224609375,0.6420906186103821,1.0,0.0,3.0,1.0,0.0
18080760,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.988337516784668,0.1892296373844146,0.1705553233623504,297.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.9416871070861816,0.1640223562717437,0.1552072465419769,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.9819523692131042,0.1851034462451934,0.1296384930610656,297.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9316399693489076,0.1594218015670776,0.1509470045566558,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8776264786720276,0.1353378444910049,0.6065678000450134,285.9322204589844,284.95001220703125,294.7266540527344,292.7110900878906,294.7250366210937,297.9851989746094,285.8692932128906,1.0,0.2593909204006195,1.0,1.0,0.0,1.0,-1.397204041481018,1.3972023725509644,1.6368821889045648e-06,1.0792927742004397,1.0,1.0,0.0,23.451196670532227,104.0,25926.306640625,-0.0,220.13357543945312,1.0,283.1499938964844,285.32861328125,295.91961669921875,297.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,16214.8837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210798621177673,1.0,0.0,0.0,2.6821365356445312,2.6821489334106445,4.800153874384705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.517578125,0.0,590.6212768554688,1895.4371337890625,0.0,1052.369140625,0.665280818939209,1.0,0.0,3.0,1.0,0.0
18080820,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.8114636540412903,0.1869975924491882,0.1693094819784164,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.7745286226272583,0.1630410701036453,0.1555031538009643,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.806207001209259,0.1833770275115966,0.1291345208883285,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.7669754028320312,0.1582550555467605,0.1510388851165771,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.7272897958755493,0.1333576887845993,0.6063501834869385,286.1360168457031,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.86444091796875,286.1281433105469,1.0,0.2888282835483551,1.0,1.0,0.0,1.0,-1.453798770904541,1.4537969827651978,1.7417130493413424e-06,1.1069703102111816,1.0,1.0,0.0,44.54171752929688,92.0,28186.400390625,-0.0,285.41961669921875,1.0,283.1499938964844,285.5274963378906,295.89990234375,297.8017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18216.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508385539054871,1.0,0.0,0.0,2.842885971069336,2.842899799346924,5.392773800849682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.99169921875,0.0,703.306884765625,1895.4371337890625,0.0,1246.4990234375,0.7043711543083191,1.0,0.0,3.0,1.0,0.0
18080880,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.8114636540412903,0.1869975924491882,0.1693094819784164,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.7745286226272583,0.1630410701036453,0.1555031538009643,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.806207001209259,0.1833770275115966,0.1291345208883285,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.7669754028320312,0.1582550555467605,0.1510388851165771,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.7272897958755493,0.1333576887845993,0.6063501834869385,286.1360168457031,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.86444091796875,286.1281433105469,1.0,0.2888282835483551,1.0,1.0,0.0,1.0,-1.453798770904541,1.4537969827651978,1.7417130493413424e-06,1.1069703102111816,1.0,1.0,0.0,44.54171752929688,92.0,28186.400390625,-0.0,285.41961669921875,1.0,283.1499938964844,285.5274963378906,295.89990234375,297.8017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18216.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508385539054871,1.0,0.0,0.0,2.842885971069336,2.842899799346924,5.392773800849682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.99169921875,0.0,703.306884765625,1895.4371337890625,0.0,1246.4990234375,0.7043711543083191,1.0,0.0,3.0,1.0,0.0
18080940,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7691787481307983,0.188996359705925,0.1706899106502533,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.7357037663459778,0.1640341281890869,0.1565527021884918,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.7637192010879517,0.1847241967916488,0.129955306649208,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.728869616985321,0.1590213626623153,0.151886984705925,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.6870881915092468,0.1328194737434387,0.6049492359161377,286.0735778808594,284.95001220703125,294.79248046875,292.76287841796875,294.79107666015625,297.8049621582031,286.0692138671875,1.0,0.3021565973758697,1.0,1.0,0.0,1.0,-1.4570469856262207,1.4570451974868774,1.7487509467173368e-06,1.1094311475753784,1.0,1.0,0.0,56.33814239501953,92.0,28518.17578125,-0.0,316.09344482421875,1.0,283.1499938964844,285.46044921875,295.8728942871094,297.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,19695.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674525737762451,1.0,0.0,0.0,2.956018209457397,2.956033229827881,5.830523264194198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.0859375,0.0,790.6568603515625,1895.4371337890625,0.0,1363.976318359375,0.7290017604827881,1.0,0.0,3.0,1.0,0.0
18081000,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.764516294002533,0.1898073852062225,0.1713807433843612,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.7312420606613159,0.1644394546747207,0.1569497287273407,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648193359375,0.7588828802108765,0.1852954775094986,0.130344346165657,297.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.7243769764900208,0.1593650430440902,0.1522268801927566,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.6816878914833069,0.1328085511922836,0.6049988865852356,286.0645446777344,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7930603027344,286.06109619140625,1.0,0.3045213520526886,1.0,1.0,0.0,1.0,-1.4592875242233276,1.4592857360839844,1.7536744962853843e-06,1.111185908317566,1.0,1.0,0.0,58.273414611816406,80.0,28607.154296875,-0.0,321.9300231933594,1.0,283.1499938964844,285.4503173828125,295.86444091796875,297.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,19980.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700229048728943,1.0,0.0,0.0,2.977367877960205,2.977383136749268,5.915048859606031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.11474609375,0.0,807.9124145507812,1895.4371337890625,0.0,1382.6900634765625,0.7371209263801575,1.0,0.0,3.0,1.0,0.0
18081060,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.7560761570930481,0.1944379955530166,0.1754267662763595,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.7216752171516418,0.1668691635131836,0.1592453718185424,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.7492098212242126,0.1886430382728576,0.1326388269662857,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.7143404483795166,0.1614919304847717,0.1542378962039947,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.6687951683998108,0.1332142651081085,0.6068193912506104,286.0275573730469,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7449645996094,286.02618408203125,1.0,0.3120323121547699,1.0,1.0,0.0,1.0,-1.474250555038452,1.4742487668991089,1.786840584827587e-06,1.1229560375213623,1.0,1.0,0.0,63.80706787109375,68.0,29132.955078125,-0.0,342.8095397949219,1.0,283.1499938964844,285.402587890625,295.8414611816406,297.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,21575.625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781418919563293,1.0,0.0,0.0,3.093895673751831,3.093912124633789,6.387114126482629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.8740234375,0.0,906.5336303710938,1895.4371337890625,0.0,1442.708251953125,0.7655353546142578,1.0,0.0,3.0,1.0,0.0
18081120,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.7560761570930481,0.1944379955530166,0.1754267662763595,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.7216752171516418,0.1668691635131836,0.1592453718185424,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.7492098212242126,0.1886430382728576,0.1326388269662857,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.7143404483795166,0.1614919304847717,0.1542378962039947,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.6687951683998108,0.1332142651081085,0.6068193912506104,286.0275573730469,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7449645996094,286.02618408203125,1.0,0.3120323121547699,1.0,1.0,0.0,1.0,-1.474250555038452,1.4742487668991089,1.786840584827587e-06,1.1229560375213623,1.0,1.0,0.0,63.80706787109375,68.0,29132.955078125,-0.0,342.8095397949219,1.0,283.1499938964844,285.402587890625,295.8414611816406,297.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,21575.625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781418919563293,1.0,0.0,0.0,3.093895673751831,3.093912124633789,6.387114126482629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.8740234375,0.0,906.5336303710938,1895.4371337890625,0.0,1442.708251953125,0.7655353546142578,1.0,0.0,3.0,1.0,0.0
18081180,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.7637530565261841,0.1997433304786682,0.1800508201122284,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.7264845371246338,0.1698306202888488,0.1619218736886978,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.7551381587982178,0.192566841840744,0.1352852582931518,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.7189855575561523,0.164154976606369,0.1566311568021774,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.6713820695877075,0.1342187225818634,0.61065673828125,286.0091552734375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7090148925781,286.0089111328125,1.0,0.3138527870178222,1.0,1.0,0.0,1.0,-1.493670105934143,1.4936683177947998,1.830523501666903e-06,1.1382641792297363,1.0,1.0,0.0,63.69959259033203,56.0,29701.677734375,-0.0,351.9663391113281,1.0,283.1499938964844,285.3717956542969,295.8509216308594,297.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,23031.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826914548873901,1.0,0.0,0.0,3.196606159210205,3.1966238021850586,6.818228825977712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28662109375,0.0,999.8489990234376,1895.4371337890625,0.0,1476.9267578125,0.7906197905540466,1.0,0.0,3.0,1.0,0.0
18081240,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.7637530565261841,0.1997433304786682,0.1800508201122284,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.7264845371246338,0.1698306202888488,0.1619218736886978,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.7551381587982178,0.192566841840744,0.1352852582931518,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.7189855575561523,0.164154976606369,0.1566311568021774,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.6713820695877075,0.1342187225818634,0.61065673828125,286.0091552734375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7090148925781,286.0089111328125,1.0,0.3138527870178222,1.0,1.0,0.0,1.0,-1.493670105934143,1.4936683177947998,1.830523501666903e-06,1.1382641792297363,1.0,1.0,0.0,63.69959259033203,56.0,29701.677734375,-0.0,351.9663391113281,1.0,283.1499938964844,285.3717956542969,295.8509216308594,297.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,23031.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826914548873901,1.0,0.0,0.0,3.196606159210205,3.1966238021850586,6.818228825977712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28662109375,0.0,999.8489990234376,1895.4371337890625,0.0,1476.9267578125,0.7906197905540466,1.0,0.0,3.0,1.0,0.0
