time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7720155715942383,0.2025153487920761,0.1824397593736648,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7326895594596863,0.1714176684617996,0.1633226871490478,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7623562812805176,0.1946243941783905,0.1366506665945053,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.7250869870185852,0.1655958443880081,0.1578930616378784,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.6768114566802979,0.1348589807748794,0.6130136847496033,286.003173828125,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6940002441406,286.0023803710937,1.0,0.3131893277168274,1.0,1.0,0.0,1.0,-1.5042028427124023,1.5042009353637695,1.8545046032159007e-06,1.1465684175491333,1.0,1.0,0.0,62.09006881713867,56.0,30012.54296875,-0.0,353.0390930175781,1.0,283.1499938964844,285.35748291015625,295.863525390625,297.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,23831.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684911847114563,1.0,0.0,0.0,3.251596689224243,3.251615047454834,7.054832167341374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.79296875,0.0,1052.3426513671875,1895.4371337890625,0.0,1493.7755126953125,0.8012791872024536,1.0,0.0,3.0,1.0,0.0
18081360,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7830715775489807,0.2053303569555282,0.1848465204238891,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7412330508232117,0.1730415225028991,0.1647366434335708,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7722835540771484,0.1967078596353531,0.1380184888839721,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7333661317825317,0.1670754849910736,0.1591700911521911,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.6847550868988037,0.1355558782815933,0.6155272722244263,286.0020446777344,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.680419921875,286.0023193359375,1.0,0.3117023408412933,1.0,1.0,0.0,1.0,-1.5149835348129272,1.5149816274642944,1.8792588889482431e-06,1.1550668478012085,1.0,1.0,0.0,59.68545913696289,44.0,30281.97265625,-0.0,352.1837463378906,1.0,283.1499938964844,285.35174560546875,295.8777160644531,297.8974914550781,293.1499938964844,293.1499938964844,283.1499938964844,24368.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872684359550476,1.0,0.0,0.0,3.288034200668335,3.288052797317505,7.213830599539506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.00732421875,0.0,1088.1182861328125,1895.4371337890625,0.0,1511.7628173828125,0.8129883408546448,1.0,0.0,3.0,1.0,0.0
18081420,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8128942847251892,0.2110192328691482,0.1896717548370361,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7658696174621582,0.1763312071561813,0.1675615310668945,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8001232743263245,0.2008869647979736,0.1407315135002136,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7569620013237,0.1700808852910995,0.1617253720760345,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7076378464698792,0.1370374113321304,0.6207560300827026,285.999755859375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6561279296875,286.0003967285156,1.0,0.3070175647735595,1.0,1.0,0.0,1.0,-1.5367679595947266,1.5367660522460938,1.9299200175737496e-06,1.1722315549850464,1.0,1.0,0.0,53.27584838867188,32.0,30860.345703125,-0.0,346.3154296875,1.0,283.1499938964844,285.3366394042969,295.9082946777344,297.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,25651.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925264596939087,1.0,0.0,0.0,3.3734676837921143,3.3734872341156006,7.593577038278454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.9248046875,0.0,1175.15966796875,1895.4371337890625,0.0,1552.279541015625,0.8339065909385681,1.0,0.0,3.0,1.0,0.0
18081480,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8128942847251892,0.2110192328691482,0.1896717548370361,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7658696174621582,0.1763312071561813,0.1675615310668945,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8001232743263245,0.2008869647979736,0.1407315135002136,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7569620013237,0.1700808852910995,0.1617253720760345,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7076378464698792,0.1370374113321304,0.6207560300827026,285.999755859375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6561279296875,286.0003967285156,1.0,0.3070175647735595,1.0,1.0,0.0,1.0,-1.5367679595947266,1.5367660522460938,1.9299200175737496e-06,1.1722315549850464,1.0,1.0,0.0,53.27584838867188,32.0,30860.345703125,-0.0,346.3154296875,1.0,283.1499938964844,285.3366394042969,295.9082946777344,297.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,25651.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925264596939087,1.0,0.0,0.0,3.3734676837921143,3.3734872341156006,7.593577038278454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.9248046875,0.0,1175.15966796875,1895.4371337890625,0.0,1552.279541015625,0.8339065909385681,1.0,0.0,3.0,1.0,0.0
18081540,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8535606861114502,0.2167358547449112,0.1944735944271087,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8049753308296204,0.1796169131994247,0.1703342497348785,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8390964865684509,0.2050207406282425,0.1433766037225723,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7949738502502441,0.1730870902538299,0.1642334163188934,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7394185066223145,0.1385714560747146,0.6260051131248474,286.00103759765625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.635009765625,286.0018310546875,1.0,0.3004429638385772,1.0,1.0,0.0,1.0,-1.558349847793579,1.5583478212356567,1.980956085390062e-06,1.1892253160476685,1.0,1.0,0.0,45.18867492675781,25.0,31427.29296875,-0.0,335.6708679199219,1.0,283.1499938964844,285.3253479003906,295.9374694824219,298.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,26874.91796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698144257068634,1.0,0.0,0.0,3.453007698059082,3.4530282020568848,7.955883347676718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.32763671875,0.0,1260.259521484375,1895.4371337890625,0.0,1596.1385498046875,0.8534042239189148,1.0,0.0,3.0,1.0,0.0
18081600,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8535606861114502,0.2167358547449112,0.1944735944271087,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8049753308296204,0.1796169131994247,0.1703342497348785,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8390964865684509,0.2050207406282425,0.1433766037225723,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7949738502502441,0.1730870902538299,0.1642334163188934,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7394185066223145,0.1385714560747146,0.6260051131248474,286.00103759765625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.635009765625,286.0018310546875,1.0,0.3004429638385772,1.0,1.0,0.0,1.0,-1.558349847793579,1.5583478212356567,1.980956085390062e-06,1.1892253160476685,1.0,1.0,0.0,45.18867492675781,25.0,31427.29296875,-0.0,335.6708679199219,1.0,283.1499938964844,285.3253479003906,295.9374694824219,298.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,26874.91796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698144257068634,1.0,0.0,0.0,3.453007698059082,3.4530282020568848,7.955883347676718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.32763671875,0.0,1260.259521484375,1895.4371337890625,0.0,1596.1385498046875,0.8534042239189148,1.0,0.0,3.0,1.0,0.0
18081660,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9112194180488586,0.2224285304546356,0.199276328086853,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8533729910850525,0.1828435212373733,0.173075646162033,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8922675848007202,0.2090564221143722,0.1459709703922271,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8431813716888428,0.1760377734899521,0.1667138189077377,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7834270000457764,0.1400934308767318,0.6313267946243286,286.0046691894531,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6161193847656,286.00555419921875,1.0,0.2944172024726867,1.0,1.0,0.0,1.0,-1.5798894166946411,1.5798873901367188,2.032727024925407e-06,1.2061686515808103,1.0,1.0,0.0,37.43699645996094,25.0,31986.935546875,-0.0,325.5614318847656,1.0,283.1499938964844,285.3167419433594,295.9647216796875,298.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,28059.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037588953971863,1.0,0.0,0.0,3.528284072875977,3.528305530548096,8.306544714287156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.2158203125,0.0,1344.4915771484375,1895.4371337890625,0.0,1640.543212890625,0.8718721270561218,1.0,0.0,3.0,1.0,0.0
18081720,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9112194180488586,0.2224285304546356,0.199276328086853,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8533729910850525,0.1828435212373733,0.173075646162033,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8922675848007202,0.2090564221143722,0.1459709703922271,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8431813716888428,0.1760377734899521,0.1667138189077377,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7834270000457764,0.1400934308767318,0.6313267946243286,286.0046691894531,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6161193847656,286.00555419921875,1.0,0.2944172024726867,1.0,1.0,0.0,1.0,-1.5798894166946411,1.5798873901367188,2.032727024925407e-06,1.2061686515808103,1.0,1.0,0.0,37.43699645996094,25.0,31986.935546875,-0.0,325.5614318847656,1.0,283.1499938964844,285.3167419433594,295.9647216796875,298.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,28059.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037588953971863,1.0,0.0,0.0,3.528284072875977,3.528305530548096,8.306544714287156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.2158203125,0.0,1344.4915771484375,1895.4371337890625,0.0,1640.543212890625,0.8718721270561218,1.0,0.0,3.0,1.0,0.0
18081780,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9777429699897766,0.228058636188507,0.2041155099868774,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.9088714122772216,0.1859735697507858,0.1758235841989517,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.9564457535743712,0.2129585295915603,0.1485441327095031,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.896757185459137,0.1788945794105529,0.1692035049200058,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.8309534788131714,0.1415580958127975,0.6368632912635803,286.0099792480469,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.59869384765625,286.0110168457031,1.0,0.2912403047084808,1.0,1.0,0.0,1.0,-1.6017221212387085,1.6017199754714966,2.0860545646428363e-06,1.22332501411438,1.0,1.0,0.0,31.95424461364746,28.0,32546.416015625,-0.0,321.4639892578125,1.0,283.1499938964844,285.31005859375,295.9908447265625,298.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,29226.013671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092561721801758,1.0,0.0,0.0,3.600881099700928,3.600903272628784,8.651887242194789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.19091796875,0.0,1429.2027587890625,1895.4371337890625,0.0,1684.5528564453125,0.8896877765655518,1.0,0.0,3.0,1.0,0.0
18081840,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9777429699897766,0.228058636188507,0.2041155099868774,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.9088714122772216,0.1859735697507858,0.1758235841989517,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.9564457535743712,0.2129585295915603,0.1485441327095031,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.896757185459137,0.1788945794105529,0.1692035049200058,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.8309534788131714,0.1415580958127975,0.6368632912635803,286.0099792480469,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.59869384765625,286.0110168457031,1.0,0.2912403047084808,1.0,1.0,0.0,1.0,-1.6017221212387085,1.6017199754714966,2.0860545646428363e-06,1.22332501411438,1.0,1.0,0.0,31.95424461364746,28.0,32546.416015625,-0.0,321.4639892578125,1.0,283.1499938964844,285.31005859375,295.9908447265625,298.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,29226.013671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092561721801758,1.0,0.0,0.0,3.600881099700928,3.600903272628784,8.651887242194789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.19091796875,0.0,1429.2027587890625,1895.4371337890625,0.0,1684.5528564453125,0.8896877765655518,1.0,0.0,3.0,1.0,0.0
18081900,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9964454770088196,0.2309193462133407,0.2053199410438537,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.933986485004425,0.1874897927045822,0.1772047579288482,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9792932271957396,0.2148469984531402,0.1498264819383621,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9199901819229126,0.1802749633789062,0.1704563647508621,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.848861575126648,0.1422552317380905,0.639726996421814,286.0112609863281,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5905456542969,286.0111999511719,1.0,0.2907615005970001,1.0,1.0,0.0,1.0,-1.6105650663375854,1.6105629205703735,2.108011358359363e-06,1.2303677797317505,1.0,1.0,0.0,30.399150848388672,28.0,32819.06640625,-0.0,321.7355041503906,1.0,283.1499938964844,285.3033752441406,296.0038452148437,298.1775207519531,293.1499938964844,293.1499938964844,283.1499938964844,29931.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119737863540649,1.0,0.0,0.0,3.6440701484680176,3.644092798233032,8.860673119670537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.9453125,0.0,1481.247802734375,1895.4371337890625,0.0,1706.4989013671875,0.8974854350090027,1.0,0.0,3.0,1.0,0.0
18081960,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.985596001148224,0.2350770831108093,0.1962899267673492,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.9380171298980712,0.188940942287445,0.1785991191864013,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.98271644115448,0.2166581004858017,0.1511107683181762,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9238231182098388,0.1815910637378692,0.1717230230569839,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8510540127754211,0.1429166048765182,0.6427387595176697,286.0039367675781,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5865783691406,286.0031433105469,1.0,0.2904159128665924,1.0,1.0,0.0,1.0,-1.6088664531707764,1.6088643074035645,2.1038363229308743e-06,1.2290620803833008,1.0,1.0,0.0,30.281299591064453,31.0,32890.95703125,-0.0,320.4137268066406,1.0,283.1499938964844,285.2925109863281,296.0141906738281,298.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,30371.83984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142924666404724,1.0,0.0,0.0,3.670789957046509,3.6708130836486816,8.991090112431266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.10302734375,0.0,1514.07080078125,1895.4371337890625,0.0,1725.320068359375,0.9068531394004822,1.0,0.0,3.0,1.0,0.0
18082020,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9821879863739014,0.2443312704563141,0.1893259584903717,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9517894387245178,0.1917398124933242,0.1812563091516494,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.993503749370575,0.2201542854309082,0.1535635590553283,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9375267624855042,0.1841209232807159,0.1741262376308441,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.860277533531189,0.1442374736070633,0.648569643497467,285.9915466308594,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5837707519531,285.99151611328125,1.0,0.2910431325435638,1.0,1.0,0.0,1.0,-1.6164826154708862,1.6164804697036743,2.1227119759714697e-06,1.2350162267684937,1.0,1.0,0.0,29.83246612548828,51.0,33215.21875,-0.0,322.9709777832031,1.0,283.1499938964844,285.2732238769531,296.0331115722656,298.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,31521.958984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71788090467453,1.0,0.0,0.0,3.739646673202514,3.739670753479004,9.33156400151347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.07421875,0.0,1600.88232421875,1895.4371337890625,0.0,1754.62109375,0.9237560629844666,1.0,0.0,3.0,1.0,0.0
18082080,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9821879863739014,0.2443312704563141,0.1893259584903717,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9517894387245178,0.1917398124933242,0.1812563091516494,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.993503749370575,0.2201542854309082,0.1535635590553283,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9375267624855042,0.1841209232807159,0.1741262376308441,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.860277533531189,0.1442374736070633,0.648569643497467,285.9915466308594,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5837707519531,285.99151611328125,1.0,0.2910431325435638,1.0,1.0,0.0,1.0,-1.6164826154708862,1.6164804697036743,2.1227119759714697e-06,1.2350162267684937,1.0,1.0,0.0,29.83246612548828,51.0,33215.21875,-0.0,322.9709777832031,1.0,283.1499938964844,285.2732238769531,296.0331115722656,298.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,31521.958984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71788090467453,1.0,0.0,0.0,3.739646673202514,3.739670753479004,9.33156400151347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.07421875,0.0,1600.88232421875,1895.4371337890625,0.0,1754.62109375,0.9237560629844666,1.0,0.0,3.0,1.0,0.0
18082140,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9910129904747008,0.2509521842002868,0.2096812427043914,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.9320453405380248,0.1944740563631057,0.1839153468608856,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.9786668419837952,0.2235707491636276,0.1560033857822418,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9173340201377868,0.186587318778038,0.1765322834253311,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8436664938926697,0.1455452591180801,0.6548110842704773,286.011474609375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5738525390625,286.0155029296875,1.0,0.3003800213336944,1.0,1.0,0.0,1.0,-1.6573998928070068,1.657397747039795,2.2256976990320254e-06,1.266792893409729,1.0,1.0,0.0,32.47596740722656,69.0,34024.359375,-0.0,351.2841186523437,1.0,283.1499938964844,285.2840270996094,296.05963134765625,298.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,32658.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216311097145081,1.0,0.0,0.0,3.806455612182617,3.806480646133423,9.667959375292412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.689453125,0.0,1688.2239990234375,1895.4371337890625,0.0,1785.462890625,0.9401636719703674,1.0,0.0,3.0,1.0,0.0
18082200,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9910129904747008,0.2509521842002868,0.2096812427043914,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.9320453405380248,0.1944740563631057,0.1839153468608856,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.9786668419837952,0.2235707491636276,0.1560033857822418,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9173340201377868,0.186587318778038,0.1765322834253311,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8436664938926697,0.1455452591180801,0.6548110842704773,286.011474609375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5738525390625,286.0155029296875,1.0,0.3003800213336944,1.0,1.0,0.0,1.0,-1.6573998928070068,1.657397747039795,2.2256976990320254e-06,1.266792893409729,1.0,1.0,0.0,32.47596740722656,69.0,34024.359375,-0.0,351.2841186523437,1.0,283.1499938964844,285.2840270996094,296.05963134765625,298.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,32658.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216311097145081,1.0,0.0,0.0,3.806455612182617,3.806480646133423,9.667959375292412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.689453125,0.0,1688.2239990234375,1895.4371337890625,0.0,1785.462890625,0.9401636719703674,1.0,0.0,3.0,1.0,0.0
18082260,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.9466829299926758,0.2524145841598511,0.2270026952028274,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.8661903142929077,0.1971407383680343,0.186778262257576,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.9085329174995422,0.2269007861614227,0.1585845500230789,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.854365885257721,0.1889943480491638,0.1791480928659439,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7876631021499634,0.1466155499219894,0.6614806056022644,286.0541076660156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5433349609375,286.05340576171875,1.0,0.3146770000457763,1.0,1.0,0.0,1.0,-1.6925853490829468,1.692583084106445,2.3176357899501454e-06,1.2948788404464722,1.0,1.0,0.0,41.025184631347656,87.0,34837.4453125,-0.0,395.5344543457031,1.0,283.1499938964844,285.30224609375,296.0979919433594,298.391357421875,293.1499938964844,293.1499938964844,283.04998779296875,33785.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285285592079163,1.0,0.0,0.0,3.871562242507935,3.8715879917144775,1.000151428343088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.34619140625,0.0,1776.342041015625,1895.4371337890625,0.0,1842.753662109375,0.955157458782196,1.0,0.0,3.0,1.0,0.0
18082320,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.9466829299926758,0.2524145841598511,0.2270026952028274,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.8661903142929077,0.1971407383680343,0.186778262257576,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.9085329174995422,0.2269007861614227,0.1585845500230789,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.854365885257721,0.1889943480491638,0.1791480928659439,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7876631021499634,0.1466155499219894,0.6614806056022644,286.0541076660156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5433349609375,286.05340576171875,1.0,0.3146770000457763,1.0,1.0,0.0,1.0,-1.6925853490829468,1.692583084106445,2.3176357899501454e-06,1.2948788404464722,1.0,1.0,0.0,41.025184631347656,87.0,34837.4453125,-0.0,395.5344543457031,1.0,283.1499938964844,285.30224609375,296.0979919433594,298.391357421875,293.1499938964844,293.1499938964844,283.04998779296875,33785.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285285592079163,1.0,0.0,0.0,3.871562242507935,3.8715879917144775,1.000151428343088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.34619140625,0.0,1776.342041015625,1895.4371337890625,0.0,1842.753662109375,0.955157458782196,1.0,0.0,3.0,1.0,0.0
18082380,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8932523727416992,0.2554012835025787,0.2295292466878891,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.8240785002708435,0.1989107429981231,0.1888672113418579,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8615533709526062,0.2290993481874466,0.1604433804750442,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.813177227973938,0.190579742193222,0.1810597479343414,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.74672532081604,0.1471771895885467,0.6659108400344849,285.9925231933594,284.95001220703125,295.2308044433594,293.0812683105469,295.2296142578125,297.5284118652344,285.99041748046875,1.0,0.3268948495388031,1.0,1.0,0.0,1.0,-1.711290955543518,1.711288571357727,2.3667305413255235e-06,1.3092209100723269,1.0,1.0,0.0,50.07495880126953,87.0,35558.40234375,-0.0,431.70941162109375,1.0,283.0542297363281,285.2262878417969,296.13543701171875,298.4928283691406,293.1499938964844,293.1499938964844,283.04998779296875,34560.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377284169197083,1.0,0.0,0.0,3.9157402515411377,3.915766716003418,1.0231069609289989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.38232421875,0.0,1837.8477783203125,1895.4371337890625,0.0,1920.2598876953125,0.9640029668807985,1.0,0.0,3.0,1.0,0.0
18082440,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8787956237792969,0.2565192878246307,0.2306135594844818,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8114058375358582,0.1994509696960449,0.1895273923873901,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8479690551757812,0.2297731935977935,0.1610255390405655,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7998750805854797,0.1910595446825027,0.1816625893115997,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7350452542304993,0.1473251730203628,0.6672662496566772,285.9903564453125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5238952636719,285.99041748046875,1.0,0.3312128484249115,1.0,1.0,0.0,1.0,-1.7164374589920044,1.7164350748062134,2.380449132033391e-06,1.3132474422454834,1.0,1.0,0.0,53.55449676513672,75.0,35677.22265625,-0.0,444.9036560058594,1.0,283.0518798828125,285.224609375,296.1348876953125,298.49481201171875,293.1499938964844,293.1499938964844,282.75,34729.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739578366279602,1.0,0.0,0.0,3.925290584564209,3.925317287445069,1.0281037248205394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.05517578125,0.0,1851.328125,1895.4371337890625,0.0,1935.9888916015625,0.9662715196609496,1.0,0.0,3.0,1.0,0.0
18082500,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.8662078380584717,0.2586392760276794,0.2327028810977935,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.798915445804596,0.2004032433032989,0.1906609386205673,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8358364105224609,0.2309603691101074,0.1620419323444366,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.787284255027771,0.191895455121994,0.1826836317777633,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.7240138053894043,0.1475271582603454,0.6691798567771912,285.853515625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5142822265625,285.83319091796875,1.0,0.3356905877590179,1.0,1.0,0.0,1.0,-1.7250527143478394,1.7250503301620483,2.4035678052314324e-06,1.3200236558914185,1.0,1.0,0.0,57.438209533691406,75.0,36801.67578125,-0.0,461.4626770019531,1.0,282.79229736328125,285.04156494140625,296.1907653808594,298.6900939941406,293.1499938964844,293.1499938964844,282.75,35017.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511488795280457,1.0,0.0,0.0,3.941547393798828,3.941574096679688,1.0366371725467616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.388671875,0.0,1874.425537109375,1895.4371337890625,0.0,2035.39892578125,0.9701393246650696,1.0,0.0,3.0,1.0,0.0
18082560,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8611695170402527,0.2605837285518646,0.2345693558454513,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.7931776642799377,0.2011659294366836,0.1915329098701477,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.8304629325866699,0.2319219708442688,0.1628326922655105,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.7815459966659546,0.1925470232963562,0.1834490150213241,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.7185235619544983,0.1475786715745926,0.6700639724731445,285.7840881347656,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50323486328125,285.78240966796875,1.0,0.3384062349796295,1.0,1.0,0.0,1.0,-1.7312729358673096,1.7312705516815186,2.420347072984441e-06,1.3249177932739258,1.0,1.0,0.0,59.54253005981445,63.0,36996.859375,-0.0,471.4540710449219,1.0,282.75445556640625,284.9924011230469,296.17926025390625,298.6493835449219,293.1499938964844,293.1499938964844,282.45001220703125,35240.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571631073951721,1.0,0.0,0.0,3.9540586471557617,3.9540855884552,1.0432286217110232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.548828125,0.0,1892.3319091796875,1895.4371337890625,0.0,2087.736328125,0.9731157422065736,1.0,0.0,3.0,1.0,0.0
18082620,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.8637832999229431,0.2642078995704651,0.2379140555858612,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.7935848832130432,0.2023575752973556,0.1927821189165115,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8310364484786987,0.2334721386432647,0.1640136390924453,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.7817243933677673,0.1935232728719711,0.1844929307699203,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7172853946685791,0.1474085748195648,0.6698012351989746,285.571044921875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.480224609375,285.5690612792969,1.0,0.3396398723125458,1.0,1.0,0.0,1.0,-1.7391480207443235,1.7391456365585327,2.4417049644398503e-06,1.3311234712600708,1.0,1.0,0.0,60.11161422729492,51.0,38180.22265625,-0.0,477.9975280761719,1.0,282.457275390625,284.7577514648437,296.1852722167969,298.7342224121094,293.1499938964844,293.1499938964844,282.1499938964844,35547.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712994813919067,1.0,0.0,0.0,3.97124981880188,3.9712769985198975,1.05231970337627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.509765625,0.0,1917.12158203125,1895.4371337890625,0.0,2212.386474609375,0.9772050976753236,1.0,0.0,3.0,1.0,0.0
18082680,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.8637832999229431,0.2642078995704651,0.2379140555858612,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.7935848832130432,0.2023575752973556,0.1927821189165115,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8310364484786987,0.2334721386432647,0.1640136390924453,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.7817243933677673,0.1935232728719711,0.1844929307699203,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7172853946685791,0.1474085748195648,0.6698012351989746,285.571044921875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.480224609375,285.5690612792969,1.0,0.3396398723125458,1.0,1.0,0.0,1.0,-1.7391480207443235,1.7391456365585327,2.4417049644398503e-06,1.3311234712600708,1.0,1.0,0.0,60.11161422729492,51.0,38180.22265625,-0.0,477.9975280761719,1.0,282.457275390625,284.7577514648437,296.1852722167969,298.7342224121094,293.1499938964844,293.1499938964844,282.1499938964844,35547.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712994813919067,1.0,0.0,0.0,3.97124981880188,3.9712769985198975,1.05231970337627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.509765625,0.0,1917.12158203125,1895.4371337890625,0.0,2212.386474609375,0.9772050976753236,1.0,0.0,3.0,1.0,0.0
18082740,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8798388242721558,0.2675617933273315,0.2408574521541595,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.8063004612922668,0.2032240033149719,0.193544402718544,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.843452513217926,0.2346640527248382,0.1648095399141311,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.7940051555633545,0.1941803693771362,0.1850560903549194,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.7261203527450562,0.1469715684652328,0.6675108075141907,285.3472595214844,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45721435546875,285.3451843261719,1.0,0.3366027474403381,1.0,1.0,0.0,1.0,-1.742481708526611,1.7424793243408203,2.4508153728675097e-06,1.3337780237197876,1.0,1.0,0.0,56.9366569519043,39.0,39282.375,0.0,470.6502380371094,1.0,282.1540832519531,284.513916015625,296.1936340332031,298.8107604980469,293.1499938964844,293.1499938964844,281.8500061035156,35730.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823810577392578,1.0,0.0,0.0,3.981466054916382,3.9814934730529785,1.0577409739198629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.84716796875,0.0,1931.955322265625,1895.4371337890625,0.0,2311.54443359375,0.9796351194381714,1.0,0.0,3.0,1.0,0.0
18082800,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8798388242721558,0.2675617933273315,0.2408574521541595,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.8063004612922668,0.2032240033149719,0.193544402718544,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.843452513217926,0.2346640527248382,0.1648095399141311,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.7940051555633545,0.1941803693771362,0.1850560903549194,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.7261203527450562,0.1469715684652328,0.6675108075141907,285.3472595214844,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45721435546875,285.3451843261719,1.0,0.3366027474403381,1.0,1.0,0.0,1.0,-1.742481708526611,1.7424793243408203,2.4508153728675097e-06,1.3337780237197876,1.0,1.0,0.0,56.9366569519043,39.0,39282.375,0.0,470.6502380371094,1.0,282.1540832519531,284.513916015625,296.1936340332031,298.8107604980469,293.1499938964844,293.1499938964844,281.8500061035156,35730.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823810577392578,1.0,0.0,0.0,3.981466054916382,3.9814934730529785,1.0577409739198629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.84716796875,0.0,1931.955322265625,1895.4371337890625,0.0,2311.54443359375,0.9796351194381714,1.0,0.0,3.0,1.0,0.0
18082860,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9094161987304688,0.2706507444381714,0.2434579133987426,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.828961193561554,0.2038247138261795,0.1939422041177749,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8679850101470947,0.2355492413043975,0.1653075367212295,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8171959519386292,0.1945811212062835,0.1852629482746124,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7441927194595337,0.1463272124528885,0.6637583374977112,285.12750244140625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4343566894531,285.12469482421875,1.0,0.3305622041225433,1.0,1.0,0.0,1.0,-1.7424243688583374,1.7424218654632568,2.4510534331056988e-06,1.3340461254119873,1.0,1.0,0.0,51.21763610839844,27.0,40296.9609375,0.0,453.6501159667969,1.0,281.8564758300781,284.2745056152344,296.20086669921875,298.87908935546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914758920669556,1.0,0.0,0.0,3.98755407333374,3.987581491470337,1.0609780929371482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.53125,0.0,1940.8310546875,1895.4371337890625,0.0,2393.760986328125,0.9810830950737,1.0,0.0,3.0,1.0,0.0
18082920,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9094161987304688,0.2706507444381714,0.2434579133987426,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.828961193561554,0.2038247138261795,0.1939422041177749,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8679850101470947,0.2355492413043975,0.1653075367212295,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8171959519386292,0.1945811212062835,0.1852629482746124,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7441927194595337,0.1463272124528885,0.6637583374977112,285.12750244140625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4343566894531,285.12469482421875,1.0,0.3305622041225433,1.0,1.0,0.0,1.0,-1.7424243688583374,1.7424218654632568,2.4510534331056988e-06,1.3340461254119873,1.0,1.0,0.0,51.21763610839844,27.0,40296.9609375,0.0,453.6501159667969,1.0,281.8564758300781,284.2745056152344,296.20086669921875,298.87908935546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914758920669556,1.0,0.0,0.0,3.98755407333374,3.987581491470337,1.0609780929371482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.53125,0.0,1940.8310546875,1895.4371337890625,0.0,2393.760986328125,0.9810830950737,1.0,0.0,3.0,1.0,0.0
18082980,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.961288571357727,0.2735476195812225,0.2458119094371795,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8665170669555664,0.2042254656553268,0.1940714716911316,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9105430841445924,0.236196830868721,0.1655812114477157,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8532856106758118,0.1947920769453048,0.1852105855941772,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7767207026481628,0.1455360502004623,0.6589698791503906,284.9077453613281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41241455078125,284.90771484375,1.0,0.3223374187946319,1.0,1.0,0.0,1.0,-1.739924073219299,1.7399215698242188,2.445584186716588e-06,1.333141207695007,0.9478933811187744,0.9478933811187744,0.0,43.75244903564453,25.0,41136.921875,0.0,430.02154541015625,1.0,281.5557861328125,284.0440673828125,296.2107238769531,298.9432678222656,293.1499938964844,293.1499938964844,281.25,37700.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996081709861755,1.0,0.0,0.0,3.950350999832153,3.95037841796875,1.0412730944153736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96484375,0.0,1907.469482421875,1895.4371337890625,0.0,2467.843017578125,0.973418354988098,1.0,0.0,3.0,1.0,0.0
18083040,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.961288571357727,0.2735476195812225,0.2458119094371795,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8665170669555664,0.2042254656553268,0.1940714716911316,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9105430841445924,0.236196830868721,0.1655812114477157,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8532856106758118,0.1947920769453048,0.1852105855941772,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7767207026481628,0.1455360502004623,0.6589698791503906,284.9077453613281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41241455078125,284.90771484375,1.0,0.3223374187946319,1.0,1.0,0.0,1.0,-1.739924073219299,1.7399215698242188,2.445584186716588e-06,1.333141207695007,0.9478933811187744,0.9478933811187744,0.0,43.75244903564453,25.0,41136.921875,0.0,430.02154541015625,1.0,281.5557861328125,284.0440673828125,296.2107238769531,298.9432678222656,293.1499938964844,293.1499938964844,281.25,37700.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996081709861755,1.0,0.0,0.0,3.950350999832153,3.95037841796875,1.0412730944153736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96484375,0.0,1907.469482421875,1895.4371337890625,0.0,2467.843017578125,0.973418354988098,1.0,0.0,3.0,1.0,0.0
18083100,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.9845770597457886,0.2750156223773956,0.2470111697912216,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8876816034317017,0.2044070363044738,0.1941273212432861,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.936065137386322,0.2365034222602844,0.1657103896141052,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.873538076877594,0.1948809474706649,0.1851780116558075,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.7948151230812073,0.1451307386159896,0.6565821766853333,284.784912109375,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.402587890625,284.7729797363281,1.0,0.3190480172634125,1.0,1.0,0.0,1.0,-1.7386794090270996,1.7386770248413086,2.442507593514165e-06,1.332406759262085,0.8353773951530457,0.8353773951530457,0.0,40.62305068969727,25.0,41695.77734375,0.0,420.0215148925781,1.0,281.2935485839844,283.899658203125,296.2377014160156,299.06549072265625,293.1499938964844,293.1499938964844,281.25,42509.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052959442138672,1.0,0.0,0.0,3.830543279647827,3.8305702209472656,9.790705917112064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.462890625,0.0,1794.572509765625,1895.4371337890625,0.0,2519.942626953125,0.9469545483589172,1.0,0.0,3.0,1.0,0.0
18083160,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.998948574066162,0.2766320705413818,0.2445263415575027,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9082513451576232,0.2046283781528473,0.1941886395215988,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9594708681106568,0.2368669062852859,0.1658414006233215,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8933330774307251,0.1950088739395141,0.1851527988910675,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8117817640304565,0.1447581350803375,0.6542643308639526,284.8307189941406,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3938293457031,284.84490966796875,1.0,0.3160639703273773,1.0,1.0,0.0,1.0,-1.736714005470276,1.736711502075195,2.4372789084736723e-06,1.3309485912322998,0.8129119277000427,0.8129119277000427,0.0,38.06680679321289,28.0,41178.94140625,0.0,410.459228515625,1.0,281.2568664550781,283.996826171875,296.20379638671875,298.9403076171875,293.1499938964844,293.1499938964844,281.54998779296875,45697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042214512825012,1.0,0.0,0.0,3.5780820846557617,3.5781071186065674,8.542675118405896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.529296875,0.0,1525.7442626953125,1895.4371337890625,0.0,2510.083251953125,0.8977236747741699,1.0,0.0,3.0,1.0,0.0
