time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9557584524154664,0.2852884531021118,0.2546373009681701,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8543455600738525,0.2063842266798019,0.1957749128341674,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8977752327919006,0.239826038479805,0.1675119996070861,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8411828279495239,0.1964477151632309,0.1865149438381195,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.761609673500061,0.1445939689874649,0.6544083952903748,284.9749450683594,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.407958984375,284.9813842773437,1.0,0.3093310594558716,1.0,1.0,0.0,1.0,-1.6349146366119385,1.634912371635437,2.1857154024473857e-06,1.2638212442398071,0.9101448059082032,0.9101448059082032,0.0,44.44663619995117,31.0,39314.48828125,0.0,399.38177490234375,1.0,281.54205322265625,284.142822265625,296.1376647949219,298.72576904296875,293.1499938964844,293.1499938964844,281.25,35481.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855623960494995,1.0,0.0,0.0,3.660341262817383,3.660365104675293,8.939977078625816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.9267578125,0.0,1540.8128662109375,1895.4371337890625,0.0,2340.22265625,0.9063109159469604,1.0,0.0,3.0,1.0,0.0
18083280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9557584524154664,0.2852884531021118,0.2546373009681701,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8543455600738525,0.2063842266798019,0.1957749128341674,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8977752327919006,0.239826038479805,0.1675119996070861,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8411828279495239,0.1964477151632309,0.1865149438381195,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.761609673500061,0.1445939689874649,0.6544083952903748,284.9749450683594,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.407958984375,284.9813842773437,1.0,0.3093310594558716,1.0,1.0,0.0,1.0,-1.6349146366119385,1.634912371635437,2.1857154024473857e-06,1.2638212442398071,0.9101448059082032,0.9101448059082032,0.0,44.44663619995117,31.0,39314.48828125,0.0,399.38177490234375,1.0,281.54205322265625,284.142822265625,296.1376647949219,298.72576904296875,293.1499938964844,293.1499938964844,281.25,35481.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855623960494995,1.0,0.0,0.0,3.660341262817383,3.660365104675293,8.939977078625816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.9267578125,0.0,1540.8128662109375,1895.4371337890625,0.0,2340.22265625,0.9063109159469604,1.0,0.0,3.0,1.0,0.0
18083340,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.994731068611145,0.2942467927932739,0.2217868715524673,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9407908916473388,0.2071200907230377,0.196419671177864,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9882587194442748,0.2403638362884521,0.1682485342025756,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9229447841644288,0.1970533430576324,0.1869498342275619,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8319999575614929,0.1447477787733078,0.6529822945594788,284.87554931640625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4172668457031,284.8851928710937,1.0,0.309570699930191,1.0,1.0,0.0,1.0,-1.7114663124084473,1.7114639282226562,2.3706620595476124e-06,1.312168002128601,0.8158882260322571,0.8158882260322571,0.0,34.89994812011719,49.0,40591.56640625,0.0,387.7173461914063,1.0,281.2574768066406,284.0435791015625,296.22686767578125,298.91094970703125,293.1499938964844,293.1499938964844,281.54998779296875,41905.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922118902206421,1.0,0.0,0.0,3.4716789722442627,3.471702337265014,8.042154604481766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.33349609375,0.0,1385.710205078125,1895.4371337890625,0.0,2400.4443359375,0.8703227639198303,1.0,0.0,3.0,1.0,0.0
18083400,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.994731068611145,0.2942467927932739,0.2217868715524673,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9407908916473388,0.2071200907230377,0.196419671177864,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9882587194442748,0.2403638362884521,0.1682485342025756,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9229447841644288,0.1970533430576324,0.1869498342275619,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8319999575614929,0.1447477787733078,0.6529822945594788,284.87554931640625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4172668457031,284.8851928710937,1.0,0.309570699930191,1.0,1.0,0.0,1.0,-1.7114663124084473,1.7114639282226562,2.3706620595476124e-06,1.312168002128601,0.8158882260322571,0.8158882260322571,0.0,34.89994812011719,49.0,40591.56640625,0.0,387.7173461914063,1.0,281.2574768066406,284.0435791015625,296.22686767578125,298.91094970703125,293.1499938964844,293.1499938964844,281.54998779296875,41905.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922118902206421,1.0,0.0,0.0,3.4716789722442627,3.471702337265014,8.042154604481766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.33349609375,0.0,1385.710205078125,1895.4371337890625,0.0,2400.4443359375,0.8703227639198303,1.0,0.0,3.0,1.0,0.0
18083460,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.997774302959442,0.3012003302574157,0.2360092252492904,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9247514009475708,0.2083832323551178,0.197470024228096,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.975594162940979,0.2419342845678329,0.1691654473543167,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9073660373687744,0.1981352567672729,0.1878415793180465,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8197445869445801,0.1451079398393631,0.654323160648346,285.06561279296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4240417480469,285.0634460449219,1.0,0.3155637681484222,1.0,1.0,0.0,1.0,-1.7340964078903198,1.7340940237045288,2.432416522424319e-06,1.3306725025177002,0.9790914058685304,0.9790914058685304,0.0,36.99972152709961,67.0,40681.09765625,0.0,406.6467895507813,1.0,281.5419616699219,284.2059631347656,296.1843566894531,298.7951965332031,293.1499938964844,293.1499938964844,281.25,31363.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804782390594482,1.0,0.0,0.0,3.6528613567352295,3.652884721755981,8.903477919375291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.24560546875,0.0,1501.6396484375,1895.4371337890625,0.0,2294.43505859375,0.9026426672935486,1.0,0.0,3.0,1.0,0.0
18083520,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.997774302959442,0.3012003302574157,0.2360092252492904,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9247514009475708,0.2083832323551178,0.197470024228096,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.975594162940979,0.2419342845678329,0.1691654473543167,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9073660373687744,0.1981352567672729,0.1878415793180465,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8197445869445801,0.1451079398393631,0.654323160648346,285.06561279296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4240417480469,285.0634460449219,1.0,0.3155637681484222,1.0,1.0,0.0,1.0,-1.7340964078903198,1.7340940237045288,2.432416522424319e-06,1.3306725025177002,0.9790914058685304,0.9790914058685304,0.0,36.99972152709961,67.0,40681.09765625,0.0,406.6467895507813,1.0,281.5419616699219,284.2059631347656,296.1843566894531,298.7951965332031,293.1499938964844,293.1499938964844,281.25,31363.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804782390594482,1.0,0.0,0.0,3.6528613567352295,3.652884721755981,8.903477919375291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.24560546875,0.0,1501.6396484375,1895.4371337890625,0.0,2294.43505859375,0.9026426672935486,1.0,0.0,3.0,1.0,0.0
18083580,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.3013436198234558,0.2683091163635254,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8878849148750305,0.2092873603105545,0.1986712217330932,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9376879334449768,0.2430573403835296,0.1702389270067215,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8727467060089111,0.198871374130249,0.1888776570558548,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7883200645446777,0.1450133323669433,0.6556358933448792,284.9075012207031,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3987121582031,284.9149780273437,1.0,0.3276669681072235,1.0,1.0,0.0,1.0,-1.7783797979354858,1.7783771753311155,2.554606680860161e-06,1.3657448291778564,0.8778167963027954,0.8778167963027954,0.0,42.498626708984375,70.0,42168.2421875,0.0,449.4907531738281,1.0,281.2569274902344,284.0360717773437,296.2778015136719,299.0412292480469,293.1499938964844,293.1499938964844,281.54998779296875,37599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962189316749573,1.0,0.0,0.0,3.619736671447754,3.619760751724243,8.742733825783944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.23046875,0.0,1511.6282958984375,1895.4371337890625,0.0,2436.906982421875,0.8995883464813232,1.0,0.0,3.0,1.0,0.0
18083640,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.3013436198234558,0.2683091163635254,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8878849148750305,0.2092873603105545,0.1986712217330932,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9376879334449768,0.2430573403835296,0.1702389270067215,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8727467060089111,0.198871374130249,0.1888776570558548,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7883200645446777,0.1450133323669433,0.6556358933448792,284.9075012207031,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3987121582031,284.9149780273437,1.0,0.3276669681072235,1.0,1.0,0.0,1.0,-1.7783797979354858,1.7783771753311155,2.554606680860161e-06,1.3657448291778564,0.8778167963027954,0.8778167963027954,0.0,42.498626708984375,70.0,42168.2421875,0.0,449.4907531738281,1.0,281.2569274902344,284.0360717773437,296.2778015136719,299.0412292480469,293.1499938964844,293.1499938964844,281.54998779296875,37599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962189316749573,1.0,0.0,0.0,3.619736671447754,3.619760751724243,8.742733825783944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.23046875,0.0,1511.6282958984375,1895.4371337890625,0.0,2436.906982421875,0.8995883464813232,1.0,0.0,3.0,1.0,0.0
18083700,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9784101247787476,0.3005498647689819,0.2709122002124786,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8617329001426697,0.2097758501768112,0.1992214024066925,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9064764976501464,0.2437024116516113,0.1707264333963394,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8475925326347351,0.1992700695991516,0.1893483847379684,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7643203139305115,0.1448604166507721,0.655673623085022,285.0594787597656,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3807373046875,285.0736999511719,1.0,0.3325908184051513,1.0,1.0,0.0,1.0,-1.783877968788147,1.7838753461837769,2.569958951426088e-06,1.3700437545776367,0.9879061579704284,0.9879061579704284,0.0,46.89676284790039,70.0,41737.109375,0.0,466.0991821289063,1.0,281.5018310546875,284.1963806152344,296.21343994140625,298.8612976074219,293.1499938964844,293.1499938964844,281.54998779296875,32898.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918111085891724,1.0,0.0,0.0,3.687588453292847,3.687612295150757,9.073569913198298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.24169921875,0.0,1551.9495849609375,1895.4371337890625,0.0,2396.80419921875,0.913574516773224,1.0,0.0,3.0,1.0,0.0
18083760,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9558556079864502,0.3015105426311493,0.2712446451187134,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8429116010665894,0.2103824168443679,0.199916660785675,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8854913115501404,0.24449123442173,0.1713644862174987,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8295269012451172,0.1997817456722259,0.189955323934555,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7468186020851135,0.1447813212871551,0.6559504866600037,285.0809326171875,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.37286376953125,285.0796203613281,1.0,0.336931973695755,1.0,1.0,0.0,1.0,-1.7864890098571775,1.7864865064620972,2.575968665041728e-06,1.371086597442627,1.0,1.0,0.0,50.87443161010742,73.0,41889.6328125,0.0,479.9483337402344,1.0,281.5426025390625,284.1913757324219,296.219482421875,298.9201965332031,293.1499938964844,293.1499938964844,281.25,32213.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913235425949097,1.0,0.0,0.0,3.781172275543213,3.781196832656861,9.53995254349138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.3212890625,0.0,1654.7073974609375,1895.4371337890625,0.0,2392.3779296875,0.931941568851471,1.0,0.0,3.0,1.0,0.0
18083820,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9220974445343018,0.3039488792419433,0.2735885679721832,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.817442774772644,0.2109658122062683,0.2009384632110595,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8568424582481384,0.2452196180820465,0.1722660660743713,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.803674042224884,0.2002062499523162,0.1908179074525833,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7230282425880432,0.1442206054925918,0.6553477048873901,284.87646484375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3590393066406,284.87945556640625,1.0,0.3443740606307983,1.0,1.0,0.0,1.0,-1.7919267416000366,1.7919241189956665,2.5873198410408804e-06,1.3723434209823608,0.8930050730705261,0.8930050730705261,0.0,57.68792724609375,76.0,42733.0859375,0.0,504.186279296875,1.0,281.2560119628906,283.9772644042969,296.2764587402344,299.0989685058594,293.1499938964844,293.1499938964844,281.54998779296875,37978.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065316081047058,1.0,0.0,0.0,3.74895453453064,3.748979806900024,9.378072718391196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.35302734375,0.0,1661.276123046875,1895.4371337890625,0.0,2531.290283203125,0.9280933737754822,1.0,0.0,3.0,1.0,0.0
18083880,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9220974445343018,0.3039488792419433,0.2735885679721832,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.817442774772644,0.2109658122062683,0.2009384632110595,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8568424582481384,0.2452196180820465,0.1722660660743713,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.803674042224884,0.2002062499523162,0.1908179074525833,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7230282425880432,0.1442206054925918,0.6553477048873901,284.87646484375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3590393066406,284.87945556640625,1.0,0.3443740606307983,1.0,1.0,0.0,1.0,-1.7919267416000366,1.7919241189956665,2.5873198410408804e-06,1.3723434209823608,0.8930050730705261,0.8930050730705261,0.0,57.68792724609375,76.0,42733.0859375,0.0,504.186279296875,1.0,281.2560119628906,283.9772644042969,296.2764587402344,299.0989685058594,293.1499938964844,293.1499938964844,281.54998779296875,37978.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065316081047058,1.0,0.0,0.0,3.74895453453064,3.748979806900024,9.378072718391196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.35302734375,0.0,1661.276123046875,1895.4371337890625,0.0,2531.290283203125,0.9280933737754822,1.0,0.0,3.0,1.0,0.0
18083940,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9021682143211364,0.3078593015670776,0.2768714725971222,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7995960116386414,0.2118363082408905,0.2018080949783325,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.83884596824646,0.2463726252317428,0.1730634868144989,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7853856086730957,0.2009012401103973,0.1915300339460373,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.705952525138855,0.1438963860273361,0.6542792916297913,285.0655212402344,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3548889160156,285.0653686523437,1.0,0.3505193889141083,1.0,1.0,0.0,1.0,-1.7974367141723633,1.7974342107772827,2.598724904601113e-06,1.373515009880066,1.0,1.0,0.0,63.25191879272461,64.0,42194.18359375,0.0,524.7952270507812,1.0,281.5435791015625,284.1632385253906,296.1980285644531,298.92047119140625,293.1499938964844,293.1499938964844,281.25,33366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973774671554565,1.0,0.0,0.0,3.849314689636232,3.8493402004241934,9.886899761113457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.46435546875,0.0,1745.646240234375,1895.4371337890625,0.0,2447.47265625,0.9480603337287904,1.0,0.0,3.0,1.0,0.0
18084000,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9021682143211364,0.3078593015670776,0.2768714725971222,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7995960116386414,0.2118363082408905,0.2018080949783325,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.83884596824646,0.2463726252317428,0.1730634868144989,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7853856086730957,0.2009012401103973,0.1915300339460373,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.705952525138855,0.1438963860273361,0.6542792916297913,285.0655212402344,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3548889160156,285.0653686523437,1.0,0.3505193889141083,1.0,1.0,0.0,1.0,-1.7974367141723633,1.7974342107772827,2.598724904601113e-06,1.373515009880066,1.0,1.0,0.0,63.25191879272461,64.0,42194.18359375,0.0,524.7952270507812,1.0,281.5435791015625,284.1632385253906,296.1980285644531,298.92047119140625,293.1499938964844,293.1499938964844,281.25,33366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973774671554565,1.0,0.0,0.0,3.849314689636232,3.8493402004241934,9.886899761113457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.46435546875,0.0,1745.646240234375,1895.4371337890625,0.0,2447.47265625,0.9480603337287904,1.0,0.0,3.0,1.0,0.0
18084060,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9055238962173462,0.3110856413841247,0.280073881149292,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8002806901931763,0.2123609334230423,0.2024836242198944,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8395852446556091,0.2470257878303527,0.1736956685781479,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.785888671875,0.2012715488672256,0.192050889134407,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7051180601119995,0.1434035301208496,0.6526362895965576,284.8714294433594,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3468017578125,284.8747253417969,1.0,0.3506417870521545,1.0,1.0,0.0,1.0,-1.8015094995498653,1.801506876945496,2.6078980681631947e-06,1.3749324083328247,0.8965269923210144,0.8965269923210144,0.0,63.36359024047852,52.0,42973.7734375,0.0,527.8338623046875,1.0,281.2556457519531,283.9595947265625,296.258056640625,299.09423828125,293.1499938964844,293.1499938964844,280.95001220703125,38562.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100535869598389,1.0,0.0,0.0,3.793789625167847,3.7938156127929688,9.6037263119797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.92333984375,0.0,1719.029541015625,1895.4371337890625,0.0,2563.686767578125,0.9386025667190552,1.0,0.0,3.0,1.0,0.0
18084120,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9055238962173462,0.3110856413841247,0.280073881149292,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8002806901931763,0.2123609334230423,0.2024836242198944,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8395852446556091,0.2470257878303527,0.1736956685781479,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.785888671875,0.2012715488672256,0.192050889134407,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7051180601119995,0.1434035301208496,0.6526362895965576,284.8714294433594,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3468017578125,284.8747253417969,1.0,0.3506417870521545,1.0,1.0,0.0,1.0,-1.8015094995498653,1.801506876945496,2.6078980681631947e-06,1.3749324083328247,0.8965269923210144,0.8965269923210144,0.0,63.36359024047852,52.0,42973.7734375,0.0,527.8338623046875,1.0,281.2556457519531,283.9595947265625,296.258056640625,299.09423828125,293.1499938964844,293.1499938964844,280.95001220703125,38562.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100535869598389,1.0,0.0,0.0,3.793789625167847,3.7938156127929688,9.6037263119797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.92333984375,0.0,1719.029541015625,1895.4371337890625,0.0,2563.686767578125,0.9386025667190552,1.0,0.0,3.0,1.0,0.0
18084180,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9241496920585632,0.314104825258255,0.2825412452220917,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8126680254936218,0.2126320898532867,0.2025807499885559,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8519787192344666,0.2473924458026886,0.1738211363554,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7981212139129639,0.2013997286558151,0.1920140832662582,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7146914005279541,0.142718032002449,0.6488475799560547,284.85211181640625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.337158203125,284.86627197265625,1.0,0.3467215001583099,1.0,1.0,0.0,1.0,-1.8001478910446167,1.8001452684402466,2.607159558465355e-06,1.3762422800064087,0.7946764230728149,0.7946764230728149,0.0,59.77609634399414,40.0,42844.66796875,0.0,515.935546875,1.0,280.9579162597656,283.9645690917969,296.2306823730469,299.072265625,293.1499938964844,293.1499938964844,281.25,45127.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174033164978027,1.0,0.0,0.0,3.396336317062378,3.396359443664551,7.696879151808389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.09326171875,0.0,1332.3929443359375,1895.4371337890625,0.0,2631.530029296875,0.8585830926895142,1.0,0.0,3.0,1.0,0.0
18084240,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9241496920585632,0.314104825258255,0.2825412452220917,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8126680254936218,0.2126320898532867,0.2025807499885559,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8519787192344666,0.2473924458026886,0.1738211363554,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7981212139129639,0.2013997286558151,0.1920140832662582,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7146914005279541,0.142718032002449,0.6488475799560547,284.85211181640625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.337158203125,284.86627197265625,1.0,0.3467215001583099,1.0,1.0,0.0,1.0,-1.8001478910446167,1.8001452684402466,2.607159558465355e-06,1.3762422800064087,0.7946764230728149,0.7946764230728149,0.0,59.77609634399414,40.0,42844.66796875,0.0,515.935546875,1.0,280.9579162597656,283.9645690917969,296.2306823730469,299.072265625,293.1499938964844,293.1499938964844,281.25,45127.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174033164978027,1.0,0.0,0.0,3.396336317062378,3.396359443664551,7.696879151808389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.09326171875,0.0,1332.3929443359375,1895.4371337890625,0.0,2631.530029296875,0.8585830926895142,1.0,0.0,3.0,1.0,0.0
18084300,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9412941932678224,0.3162806630134582,0.2841058075428009,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8237114548683167,0.2130826711654663,0.2027401328086853,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8640897274017334,0.2479923516511917,0.1740121096372604,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8097043633460999,0.2017644345760345,0.1920988112688064,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7237117290496826,0.1426078528165817,0.6472565531730652,285.0051574707031,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3371887207031,285.0182189941406,1.0,0.3437180519104004,1.0,1.0,0.0,1.0,-1.8006364107131958,1.8006337881088257,2.610769570310368e-06,1.3783289194107056,0.8885927200317383,0.8885927200317383,0.0,56.75432968139648,40.0,42369.62890625,0.0,506.9938354492188,1.0,281.1960144042969,284.1165466308594,296.1517944335937,298.8497619628906,293.1499938964844,293.1499938964844,281.25,35812.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075316548347473,1.0,0.0,0.0,3.455132007598877,3.4551541805267334,7.96567519500968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.97314453125,0.0,1325.65380859375,1895.4371337890625,0.0,2540.481201171875,0.8648189306259155,1.0,0.0,3.0,1.0,0.0
18084360,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9635935425758362,0.3185979723930359,0.286016583442688,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8391455411911011,0.2136608362197876,0.2030960321426391,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8817276954650879,0.2487285435199737,0.1743876487016677,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8250745534896851,0.2022537142038345,0.1923711746931076,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7364450693130493,0.14262056350708,0.6463896036148071,285.0173034667969,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3388366699219,285.01397705078125,1.0,0.3402542471885681,1.0,1.0,0.0,1.0,-1.8030948638916016,1.803092241287232,2.6203149445791496e-06,1.3822290897369385,0.9201045632362366,0.9201045632362366,0.0,53.02096557617188,28.0,42546.44140625,0.0,497.1383056640625,1.0,281.2411499023437,284.1003112792969,296.15875244140625,298.8986511230469,293.1499938964844,293.1499938964844,280.95001220703125,32869.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802905261516571,1.0,0.0,0.0,3.5596630573272705,3.559685468673706,8.454950375380577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.8779296875,0.0,1412.12353515625,1895.4371337890625,0.0,2498.017333984375,0.8827359676361084,1.0,0.0,3.0,1.0,0.0
18084420,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.3223015069961548,0.2858553528785705,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8761314153671265,0.2142647802829742,0.2035470902919769,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9244056344032288,0.2494331300258636,0.1748307347297668,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8601945638656616,0.2027116268873214,0.1926760375499725,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7669256925582886,0.1422940641641616,0.644118070602417,284.886474609375,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.33380126953125,284.8937072753906,1.0,0.3317596018314361,1.0,1.0,0.0,1.0,-1.7953654527664185,1.795362949371338,2.6035904738819227e-06,1.3800750970840454,0.8079698085784912,0.8079698085784912,0.0,45.7915267944336,25.0,42707.4140625,0.0,471.6930236816406,1.0,280.9584045410156,283.98223876953125,296.2214050292969,299.0465087890625,293.1499938964844,293.1499938964844,281.25,41166.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121450543403625,1.0,0.0,0.0,3.372417688369751,3.3724400997161865,7.588851076434366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.73193359375,0.0,1281.4354248046875,1895.4371337890625,0.0,2582.9609375,0.8484541773796082,1.0,0.0,3.0,1.0,0.0
18084480,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.3223015069961548,0.2858553528785705,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8761314153671265,0.2142647802829742,0.2035470902919769,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9244056344032288,0.2494331300258636,0.1748307347297668,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8601945638656616,0.2027116268873214,0.1926760375499725,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7669256925582886,0.1422940641641616,0.644118070602417,284.886474609375,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.33380126953125,284.8937072753906,1.0,0.3317596018314361,1.0,1.0,0.0,1.0,-1.7953654527664185,1.795362949371338,2.6035904738819227e-06,1.3800750970840454,0.8079698085784912,0.8079698085784912,0.0,45.7915267944336,25.0,42707.4140625,0.0,471.6930236816406,1.0,280.9584045410156,283.98223876953125,296.2214050292969,299.0465087890625,293.1499938964844,293.1499938964844,281.25,41166.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121450543403625,1.0,0.0,0.0,3.372417688369751,3.3724400997161865,7.588851076434366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.73193359375,0.0,1281.4354248046875,1895.4371337890625,0.0,2582.9609375,0.8484541773796082,1.0,0.0,3.0,1.0,0.0
18084540,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.3314759135246277,0.2607811987400055,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9049091935157776,0.2151590585708618,0.2041134089231491,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9580434560775756,0.2505404651165008,0.1753730177879333,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8878002166748047,0.2034443169832229,0.1930952221155166,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7904923558235168,0.1422419100999832,0.6425458788871765,285.00213623046875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3551330566406,284.99664306640625,1.0,0.3239657878875732,1.0,1.0,0.0,1.0,-1.7714741230010986,1.771471619606018,2.535997964514536e-06,1.3608070611953735,0.9057356119155884,0.9057356119155884,0.0,41.18862533569336,43.0,41857.05859375,0.0,441.2926330566406,1.0,281.24029541015625,284.0858764648437,296.1513061523437,298.8631896972656,293.1499938964844,293.1499938964844,280.95001220703125,32869.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998373508453369,1.0,0.0,0.0,3.5198171138763428,3.519839286804199,8.266724762506783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.73046875,0.0,1370.5111083984375,1895.4371337890625,0.0,2469.938232421875,0.8734868764877319,1.0,0.0,3.0,1.0,0.0
18084600,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.3314759135246277,0.2607811987400055,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9049091935157776,0.2151590585708618,0.2041134089231491,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9580434560775756,0.2505404651165008,0.1753730177879333,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8878002166748047,0.2034443169832229,0.1930952221155166,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7904923558235168,0.1422419100999832,0.6425458788871765,285.00213623046875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3551330566406,284.99664306640625,1.0,0.3239657878875732,1.0,1.0,0.0,1.0,-1.7714741230010986,1.771471619606018,2.535997964514536e-06,1.3608070611953735,0.9057356119155884,0.9057356119155884,0.0,41.18862533569336,43.0,41857.05859375,0.0,441.2926330566406,1.0,281.24029541015625,284.0858764648437,296.1513061523437,298.8631896972656,293.1499938964844,293.1499938964844,280.95001220703125,32869.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998373508453369,1.0,0.0,0.0,3.5198171138763428,3.519839286804199,8.266724762506783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.73046875,0.0,1370.5111083984375,1895.4371337890625,0.0,2469.938232421875,0.8734868764877319,1.0,0.0,3.0,1.0,0.0
18084660,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.3406304717063904,0.2610184848308563,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9055535793304444,0.2156569510698318,0.2047061920166015,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.958703637123108,0.2510847449302673,0.1758724004030227,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8882481455802917,0.2038046717643737,0.1935519576072693,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7901061177253723,0.1421059370040893,0.6422027349472046,284.8902587890625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3783874511719,284.9022521972656,1.0,0.3250225782394409,1.0,1.0,0.0,1.0,-1.7731809616088867,1.7731783390045166,2.5396934688615147e-06,1.361333250999451,0.7971215844154358,0.7971215844154358,0.0,41.239501953125,61.0,41973.46484375,0.0,442.4903259277344,1.0,280.958984375,284.0008239746094,296.19757080078125,298.9702453613281,293.1499938964844,293.1499938964844,281.25,41592.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072129487991333,1.0,0.0,0.0,3.290053129196167,3.290074825286865,7.222691920105717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.6962890625,0.0,1206.08740234375,1895.4371337890625,0.0,2537.551513671875,0.8314855694770813,1.0,0.0,3.0,1.0,0.0
18084720,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.3406304717063904,0.2610184848308563,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9055535793304444,0.2156569510698318,0.2047061920166015,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.958703637123108,0.2510847449302673,0.1758724004030227,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8882481455802917,0.2038046717643737,0.1935519576072693,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7901061177253723,0.1421059370040893,0.6422027349472046,284.8902587890625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3783874511719,284.9022521972656,1.0,0.3250225782394409,1.0,1.0,0.0,1.0,-1.7731809616088867,1.7731783390045166,2.5396934688615147e-06,1.361333250999451,0.7971215844154358,0.7971215844154358,0.0,41.239501953125,61.0,41973.46484375,0.0,442.4903259277344,1.0,280.958984375,284.0008239746094,296.19757080078125,298.9702453613281,293.1499938964844,293.1499938964844,281.25,41592.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072129487991333,1.0,0.0,0.0,3.290053129196167,3.290074825286865,7.222691920105717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.6962890625,0.0,1206.08740234375,1895.4371337890625,0.0,2537.551513671875,0.8314855694770813,1.0,0.0,3.0,1.0,0.0
18084780,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9990000128746032,0.3455368876457214,0.28073251247406,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8845515251159668,0.2166248559951782,0.2055970579385757,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9346790313720704,0.252259612083435,0.1766444593667984,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8677855730056763,0.2046096920967102,0.1942964196205139,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7711483836174011,0.1422392278909683,0.6430148482322693,285.047119140625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3828125,285.0442810058594,1.0,0.3329638838768005,1.0,1.0,0.0,1.0,-1.8007028102874756,1.8007001876831057,2.615238599901204e-06,1.3816440105438232,0.9374362826347352,0.9374362826347352,0.0,44.97690963745117,64.0,42246.8984375,0.0,470.9365234375,1.0,281.2403869628906,284.1201171875,296.1434020996094,298.8515930175781,293.1499938964844,293.1499938964844,280.95001220703125,31015.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963263392448425,1.0,0.0,0.0,3.509816646575928,3.509838581085205,8.219817573262844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.9814453125,0.0,1346.8648681640625,1895.4371337890625,0.0,2437.88623046875,0.8701976537704468,1.0,0.0,3.0,1.0,0.0
18084840,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9990000128746032,0.3455368876457214,0.28073251247406,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8845515251159668,0.2166248559951782,0.2055970579385757,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9346790313720704,0.252259612083435,0.1766444593667984,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8677855730056763,0.2046096920967102,0.1942964196205139,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7711483836174011,0.1422392278909683,0.6430148482322693,285.047119140625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3828125,285.0442810058594,1.0,0.3329638838768005,1.0,1.0,0.0,1.0,-1.8007028102874756,1.8007001876831057,2.615238599901204e-06,1.3816440105438232,0.9374362826347352,0.9374362826347352,0.0,44.97690963745117,64.0,42246.8984375,0.0,470.9365234375,1.0,281.2403869628906,284.1201171875,296.1434020996094,298.8515930175781,293.1499938964844,293.1499938964844,280.95001220703125,31015.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963263392448425,1.0,0.0,0.0,3.509816646575928,3.509838581085205,8.219817573262844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.9814453125,0.0,1346.8648681640625,1895.4371337890625,0.0,2437.88623046875,0.8701976537704468,1.0,0.0,3.0,1.0,0.0
18084900,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.3459556996822357,0.2906855940818786,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8748454451560974,0.2169513702392578,0.2060901373624801,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9229392409324646,0.2526134550571441,0.177060842514038,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8584342002868652,0.2048646658658981,0.1947154551744461,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7623766660690308,0.1421418339014053,0.6433868408203125,284.9057312011719,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.37335205078125,284.88897705078125,1.0,0.3366722464561462,1.0,1.0,0.0,1.0,-1.8147042989730835,1.814701557159424,2.656048991411808e-06,1.393385410308838,0.8562502264976501,0.8562502264976501,0.0,47.0039176940918,64.0,43268.76171875,0.0,486.1064147949219,1.0,281.000244140625,283.9424133300781,296.2204895019531,299.0947570800781,293.1499938964844,293.1499938964844,280.95001220703125,34786.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805577278137207,1.0,0.0,0.0,3.5324831008911133,3.532505750656128,8.326327929353283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.72265625,0.0,1397.523681640625,1895.4371337890625,0.0,2522.525634765625,0.875806987285614,1.0,0.0,3.0,1.0,0.0
18084960,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.3456275165081024,0.300629585981369,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8653860092163086,0.2170857787132263,0.2063480764627456,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9114966988563538,0.2527239620685577,0.177244484424591,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8493788242340088,0.2049364298582077,0.1949117332696914,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7537849545478821,0.1418483406305313,0.6427502632141113,284.899169921875,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3589782714844,284.9072570800781,1.0,0.3402632474899292,1.0,1.0,0.0,1.0,-1.82664692401886,1.8266441822052,2.690248038561549e-06,1.40272057056427,0.8309277296066284,0.8309277296066284,0.0,49.02047729492188,67.0,43191.16796875,0.0,500.1147766113281,1.0,280.9586181640625,283.9696044921875,296.2144470214844,299.0544128417969,293.1499938964844,293.1499938964844,281.25,38903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108116388320923,1.0,0.0,0.0,3.421915292739868,3.421937704086304,7.813251841071178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.552734375,0.0,1314.27978515625,1895.4371337890625,0.0,2570.669921875,0.8569874167442322,1.0,0.0,3.0,1.0,0.0
18085020,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.989470899105072,0.3458842039108276,0.3111815750598907,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8450155258178711,0.2178410738706588,0.2071055620908737,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8884451985359192,0.2536052763462066,0.1778609454631805,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.829902708530426,0.2055396139621734,0.1955326348543167,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7353283166885376,0.1414795219898224,0.6416334509849548,285.0511474609375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.33709716796875,285.0456237792969,1.0,0.3467883765697479,1.0,1.0,0.0,1.0,-1.84077250957489,1.84076988697052,2.73141836260038e-06,1.4140470027923584,0.9736525416374208,0.9736525416374208,0.0,53.800724029541016,70.0,43161.32421875,0.0,524.2979736328125,1.0,281.2417297363281,284.0914611816406,296.1479187011719,298.92529296875,293.1499938964844,293.1499938964844,280.95001220703125,30926.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046369552612305,1.0,0.0,0.0,3.6262366771698,3.6262595653533936,8.774160846769519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.3291015625,0.0,1469.1787109375,1895.4371337890625,0.0,2513.89501953125,0.8961452841758728,1.0,0.0,3.0,1.0,0.0
