time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.989470899105072,0.3458842039108276,0.3111815750598907,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8450155258178711,0.2178410738706588,0.2071055620908737,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8884451985359192,0.2536052763462066,0.1778609454631805,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.829902708530426,0.2055396139621734,0.1955326348543167,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7353283166885376,0.1414795219898224,0.6416334509849548,285.0511474609375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.33709716796875,285.0456237792969,1.0,0.3467883765697479,1.0,1.0,0.0,1.0,-1.84077250957489,1.84076988697052,2.73141836260038e-06,1.4140470027923584,0.9736525416374208,0.9736525416374208,0.0,53.800724029541016,70.0,43161.32421875,0.0,524.2979736328125,1.0,281.2417297363281,284.0914611816406,296.1479187011719,298.92529296875,293.1499938964844,293.1499938964844,280.95001220703125,30926.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046369552612305,1.0,0.0,0.0,3.6262366771698,3.6262595653533936,8.774160846769519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.3291015625,0.0,1469.1787109375,1895.4371337890625,0.0,2513.89501953125,0.8961452841758728,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9772388935089112,0.3468351364135742,0.3120531141757965,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8334161639213562,0.2180409431457519,0.2075664699077606,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8751927614212036,0.2537794411182403,0.1782241463661193,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.818551242351532,0.2056662291288375,0.195916011929512,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7247210741043091,0.1411149352788925,0.641033411026001,284.8705749511719,284.95001220703125,296.0676574707031,293.15283203125,296.0665588378906,297.3293762207031,284.8585205078125,1.0,0.3499439358711242,1.0,1.0,0.0,1.0,-1.8421626091003416,1.842159867286682,2.736684791670996e-06,1.41604483127594,0.8605510592460632,0.8605510592460632,0.0,56.87914657592773,70.0,43917.55859375,0.0,534.9982299804688,1.0,280.9862670898437,283.88934326171875,296.2147216796875,299.1407165527344,293.1499938964844,293.1499938964844,280.95001220703125,36191.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153405785560608,1.0,0.0,0.0,3.625633001327514,3.625656843185425,8.771239095040073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.36083984375,0.0,1507.6533203125,1895.4371337890625,0.0,2612.45849609375,0.8974443078041077,1.0,0.0,3.0,1.0,0.0
18085200,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9681865572929382,0.3476681411266327,0.3127732872962951,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.825434684753418,0.2180435061454773,0.207697793841362,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8660568594932556,0.2537280023097992,0.1782875657081604,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8104151487350464,0.2056204676628112,0.1960003823041916,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7171583771705627,0.1407395899295807,0.6399124264717102,284.8694152832031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.323974609375,284.8766784667969,1.0,0.352077841758728,1.0,1.0,0.0,1.0,-1.842017650604248,1.8420149087905884,2.736535179792554e-06,1.4161320924758911,0.8343348503112793,0.8343348503112793,0.0,59.11496353149414,73.0,43620.11328125,0.0,541.9115600585938,1.0,280.95770263671875,283.91925048828125,296.1949157714844,299.0758972167969,293.1499938964844,293.1499938964844,281.25,39958.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185139298439026,1.0,0.0,0.0,3.512335777282715,3.512359142303467,8.231621109189291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.55810546875,0.0,1413.8397216796875,1895.4371337890625,0.0,2641.80712890625,0.8773216009140015,1.0,0.0,3.0,1.0,0.0
18085260,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9526223540306092,0.3513809144496918,0.3158017992973327,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8115813136100769,0.2186341434717178,0.2082588374614715,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8508803248405457,0.2543958723545074,0.1787167489528656,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7956556081771851,0.2060650587081909,0.1964327096939087,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7028598189353943,0.1402898132801056,0.6380912065505981,285.032470703125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3241882324219,285.0285339355469,1.0,0.3566706478595733,1.0,1.0,0.0,1.0,-1.845170021057129,1.8451672792434688,2.742767946983804e-06,1.4164342880249023,0.9676644802093506,0.9676644802093506,0.0,63.46849060058594,76.0,43250.98046875,0.0,557.74267578125,1.0,281.2422180175781,284.0633850097656,296.1160583496094,298.9018249511719,293.1499938964844,293.1499938964844,280.95001220703125,31959.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088387846946716,1.0,0.0,0.0,3.6687304973602295,3.668754100799561,8.981004953056981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.48876953125,0.0,1523.7181396484375,1895.4371337890625,0.0,2552.503662109375,0.9064761996269226,1.0,0.0,3.0,1.0,0.0
18085320,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9526223540306092,0.3513809144496918,0.3158017992973327,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8115813136100769,0.2186341434717178,0.2082588374614715,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8508803248405457,0.2543958723545074,0.1787167489528656,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7956556081771851,0.2060650587081909,0.1964327096939087,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7028598189353943,0.1402898132801056,0.6380912065505981,285.032470703125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3241882324219,285.0285339355469,1.0,0.3566706478595733,1.0,1.0,0.0,1.0,-1.845170021057129,1.8451672792434688,2.742767946983804e-06,1.4164342880249023,0.9676644802093506,0.9676644802093506,0.0,63.46849060058594,76.0,43250.98046875,0.0,557.74267578125,1.0,281.2422180175781,284.0633850097656,296.1160583496094,298.9018249511719,293.1499938964844,293.1499938964844,280.95001220703125,31959.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088387846946716,1.0,0.0,0.0,3.6687304973602295,3.668754100799561,8.981004953056981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.48876953125,0.0,1523.7181396484375,1895.4371337890625,0.0,2552.503662109375,0.9064761996269226,1.0,0.0,3.0,1.0,0.0
18085380,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.939188539981842,0.3541954159736633,0.3187810778617859,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7993537783622742,0.2188082188367843,0.2087514996528625,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8386658430099487,0.2544721364974975,0.1790536940097808,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7833570241928101,0.2061168700456619,0.1968015283346176,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6904899477958679,0.1396232694387436,0.6363817453384399,284.8699951171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3190612792969,284.8778991699219,1.0,0.3608481287956238,1.0,1.0,0.0,1.0,-1.8481357097625728,1.8481329679489136,2.7461976515041897e-06,1.414912462234497,0.8351233005523682,0.8351233005523682,0.0,67.47411346435547,64.0,43704.17578125,0.0,572.3988647460938,1.0,280.9573059082031,283.90985107421875,296.1683959960937,299.0506286621094,293.1499938964844,293.1499938964844,281.25,40458.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203122615814209,1.0,0.0,0.0,3.5297985076904297,3.5298221111297607,8.313676858051622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.89013671875,0.0,1435.7659912109375,1895.4371337890625,0.0,2658.46240234375,0.881846010684967,1.0,0.0,3.0,1.0,0.0
18085440,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.939188539981842,0.3541954159736633,0.3187810778617859,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7993537783622742,0.2188082188367843,0.2087514996528625,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8386658430099487,0.2544721364974975,0.1790536940097808,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7833570241928101,0.2061168700456619,0.1968015283346176,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6904899477958679,0.1396232694387436,0.6363817453384399,284.8699951171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3190612792969,284.8778991699219,1.0,0.3608481287956238,1.0,1.0,0.0,1.0,-1.8481357097625728,1.8481329679489136,2.7461976515041897e-06,1.414912462234497,0.8351233005523682,0.8351233005523682,0.0,67.47411346435547,64.0,43704.17578125,0.0,572.3988647460938,1.0,280.9573059082031,283.90985107421875,296.1683959960937,299.0506286621094,293.1499938964844,293.1499938964844,281.25,40458.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203122615814209,1.0,0.0,0.0,3.5297985076904297,3.5298221111297607,8.313676858051622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.89013671875,0.0,1435.7659912109375,1895.4371337890625,0.0,2658.46240234375,0.881846010684967,1.0,0.0,3.0,1.0,0.0
18085500,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9400634169578552,0.3560474812984466,0.3201501369476318,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7989715337753296,0.2190359234809875,0.2088474333286285,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8382457494735718,0.2547115385532379,0.1791000664234161,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7829100489616394,0.2062735855579376,0.1968377977609634,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.689461886882782,0.1393750309944152,0.6349025964736938,285.0222473144531,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.319091796875,285.0352783203125,1.0,0.3606437742710113,1.0,1.0,0.0,1.0,-1.8482156991958616,1.848212957382202,2.744216544670053e-06,1.4133366346359253,0.9331003427505492,0.9331003427505492,0.0,67.59384155273438,64.0,43129.6484375,0.0,572.8320922851562,1.0,281.1991271972656,284.0720520019531,296.09393310546875,298.8348693847656,293.1499938964844,293.1499938964844,281.25,34353.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812820553779602,1.0,0.0,0.0,3.5755772590637207,3.5756003856658936,8.530719242116902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.205078125,0.0,1439.8685302734375,1895.4371337890625,0.0,2589.19140625,0.8900752067565918,1.0,0.0,3.0,1.0,0.0
18085560,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9473668932914734,0.3581685125827789,0.321935772895813,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8034148812294006,0.2194270193576812,0.2091126888990402,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.842526912689209,0.2551478445529938,0.179322749376297,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7871814370155334,0.2065863162279129,0.197031170129776,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6927525997161865,0.1392609477043151,0.6339188814163208,285.0340270996094,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.32159423828125,285.03033447265625,1.0,0.3594946265220642,1.0,1.0,0.0,1.0,-1.8499947786331177,1.849992036819458,2.74778540187981e-06,1.4135375022888184,0.9700747728347778,0.9700747728347778,0.0,66.27616119384766,52.0,43309.3046875,0.0,569.928955078125,1.0,281.24224853515625,284.0551452636719,296.0980529785156,298.8855285644531,293.1499938964844,293.1499938964844,280.95001220703125,32119.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098019361495972,1.0,0.0,0.0,3.684026479721069,3.6840500831604,9.056049066202833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.873046875,0.0,1542.051513671875,1895.4371337890625,0.0,2561.36962890625,0.910119891166687,1.0,0.0,3.0,1.0,0.0
18085620,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9695773124694824,0.3610812425613403,0.3246921896934509,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8189365863800049,0.2196604162454605,0.2093055695295334,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8584396243095398,0.2552544474601745,0.1794195175170898,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.802951991558075,0.2066947668790817,0.197097510099411,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7058565020561218,0.1386988312005996,0.6310001611709595,284.8692626953125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31707763671875,284.8768920898437,1.0,0.3547668755054474,1.0,1.0,0.0,1.0,-1.8502317667007449,1.850229024887085,2.748094402704737e-06,1.4134409427642822,0.8365839719772339,0.8365839719772339,0.0,61.525169372558594,40.0,43725.15234375,0.0,555.1266479492188,1.0,280.95721435546875,283.8994445800781,296.1546936035156,299.03790283203125,293.1499938964844,293.1499938964844,281.25,40538.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209216594696045,1.0,0.0,0.0,3.5439367294311523,3.5439605712890625,8.380408758057456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.47705078125,0.0,1451.309814453125,1895.4371337890625,0.0,2664.10986328125,0.8849981427192688,1.0,0.0,3.0,1.0,0.0
18085680,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9695773124694824,0.3610812425613403,0.3246921896934509,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8189365863800049,0.2196604162454605,0.2093055695295334,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8584396243095398,0.2552544474601745,0.1794195175170898,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.802951991558075,0.2066947668790817,0.197097510099411,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7058565020561218,0.1386988312005996,0.6310001611709595,284.8692626953125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31707763671875,284.8768920898437,1.0,0.3547668755054474,1.0,1.0,0.0,1.0,-1.8502317667007449,1.850229024887085,2.748094402704737e-06,1.4134409427642822,0.8365839719772339,0.8365839719772339,0.0,61.525169372558594,40.0,43725.15234375,0.0,555.1266479492188,1.0,280.95721435546875,283.8994445800781,296.1546936035156,299.03790283203125,293.1499938964844,293.1499938964844,281.25,40538.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209216594696045,1.0,0.0,0.0,3.5439367294311523,3.5439605712890625,8.380408758057456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.47705078125,0.0,1451.309814453125,1895.4371337890625,0.0,2664.10986328125,0.8849981427192688,1.0,0.0,3.0,1.0,0.0
18085740,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.3651819825172424,0.327077716588974,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8456029891967773,0.2203602641820907,0.2095036506652832,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8884729146957397,0.2559775114059448,0.1795448064804077,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8296347260475159,0.2072411030530929,0.1971607357263565,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.728347659111023,0.1384489387273788,0.6279237866401672,285.03448486328125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3197937011719,285.0303955078125,1.0,0.3476484715938568,1.0,1.0,0.0,1.0,-1.8495680093765257,1.8495652675628664,2.749074610619573e-06,1.4150769710540771,0.9721234440803528,0.9721234440803528,0.0,54.41963195800781,28.0,43284.6953125,0.0,532.3782348632812,1.0,281.2424621582031,284.0467529296875,296.0866394042969,298.8729248046875,293.1499938964844,293.1499938964844,280.95001220703125,32182.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100041747093201,1.0,0.0,0.0,3.6940553188323975,3.694078922271729,9.105421554522763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.4404296875,0.0,1553.8275146484375,1895.4371337890625,0.0,2563.23193359375,0.9123601913452148,1.0,0.0,3.0,1.0,0.0
18085800,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.3651819825172424,0.327077716588974,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8456029891967773,0.2203602641820907,0.2095036506652832,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8884729146957397,0.2559775114059448,0.1795448064804077,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8296347260475159,0.2072411030530929,0.1971607357263565,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.728347659111023,0.1384489387273788,0.6279237866401672,285.03448486328125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3197937011719,285.0303955078125,1.0,0.3476484715938568,1.0,1.0,0.0,1.0,-1.8495680093765257,1.8495652675628664,2.749074610619573e-06,1.4150769710540771,0.9721234440803528,0.9721234440803528,0.0,54.41963195800781,28.0,43284.6953125,0.0,532.3782348632812,1.0,281.2424621582031,284.0467529296875,296.0866394042969,298.8729248046875,293.1499938964844,293.1499938964844,280.95001220703125,32182.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100041747093201,1.0,0.0,0.0,3.6940553188323975,3.694078922271729,9.105421554522763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.4404296875,0.0,1553.8275146484375,1895.4371337890625,0.0,2563.23193359375,0.9123601913452148,1.0,0.0,3.0,1.0,0.0
18085860,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.3721680343151092,0.3012222945690155,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8694778084754944,0.2205605953931808,0.2096935957670211,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9153831601142884,0.2559991776943207,0.1796074658632278,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8520705699920654,0.207313135266304,0.1972205489873886,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7466838359832764,0.1379475444555282,0.6252745985984802,284.8482360839844,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.33502197265625,284.8548889160156,1.0,0.3374646306037903,1.0,1.0,0.0,1.0,-1.8160407543182373,1.8160381317138672,2.6569039164314745e-06,1.3922003507614136,0.816102147102356,0.816102147102356,0.0,48.81719970703125,31.0,43000.42578125,0.0,492.5634460449219,1.0,280.957763671875,283.8822631835937,296.1385803222656,298.99273681640625,293.1499938964844,293.1499938964844,281.25,42173.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196441531181335,1.0,0.0,0.0,3.505952835083008,3.505976676940918,8.201729428947147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.48779296875,0.0,1423.1046142578125,1895.4371337890625,0.0,2652.27294921875,0.8774701952934265,1.0,0.0,3.0,1.0,0.0
18085920,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.3721680343151092,0.3012222945690155,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8694778084754944,0.2205605953931808,0.2096935957670211,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9153831601142884,0.2559991776943207,0.1796074658632278,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8520705699920654,0.207313135266304,0.1972205489873886,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7466838359832764,0.1379475444555282,0.6252745985984802,284.8482360839844,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.33502197265625,284.8548889160156,1.0,0.3374646306037903,1.0,1.0,0.0,1.0,-1.8160407543182373,1.8160381317138672,2.6569039164314745e-06,1.3922003507614136,0.816102147102356,0.816102147102356,0.0,48.81719970703125,31.0,43000.42578125,0.0,492.5634460449219,1.0,280.957763671875,283.8822631835937,296.1385803222656,298.99273681640625,293.1499938964844,293.1499938964844,281.25,42173.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196441531181335,1.0,0.0,0.0,3.505952835083008,3.505976676940918,8.201729428947147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.48779296875,0.0,1423.1046142578125,1895.4371337890625,0.0,2652.27294921875,0.8774701952934265,1.0,0.0,3.0,1.0,0.0
18085980,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.3841228783130646,0.2818236052989959,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8898024559020996,0.2212125808000564,0.2099954634904861,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9396160244941713,0.2566221356391907,0.1797726303339004,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8712489008903503,0.2078033238649368,0.1973814964294433,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7623414993286133,0.137916013598442,0.6236850619316101,285.000732421875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3804016113281,284.9957580566406,1.0,0.3307171165943146,1.0,1.0,0.0,1.0,-1.7915793657302856,1.7915767431259155,2.5909373562171822e-06,1.3755916357040403,0.9254456162452698,0.9254456162452698,0.0,44.98392868041992,34.0,42076.9765625,0.0,465.2091674804688,1.0,281.2419128417969,284.02740478515625,296.0628356933594,298.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,33283.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044881820678711,1.0,0.0,0.0,3.6146278381347656,3.6146509647369385,8.718072308511182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.5908203125,0.0,1474.04345703125,1895.4371337890625,0.0,2512.530029296875,0.8951236009597778,1.0,0.0,3.0,1.0,0.0
18086040,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.3841228783130646,0.2818236052989959,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8898024559020996,0.2212125808000564,0.2099954634904861,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9396160244941713,0.2566221356391907,0.1797726303339004,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8712489008903503,0.2078033238649368,0.1973814964294433,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7623414993286133,0.137916013598442,0.6236850619316101,285.000732421875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3804016113281,284.9957580566406,1.0,0.3307171165943146,1.0,1.0,0.0,1.0,-1.7915793657302856,1.7915767431259155,2.5909373562171822e-06,1.3755916357040403,0.9254456162452698,0.9254456162452698,0.0,44.98392868041992,34.0,42076.9765625,0.0,465.2091674804688,1.0,281.2419128417969,284.02740478515625,296.0628356933594,298.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,33283.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044881820678711,1.0,0.0,0.0,3.6146278381347656,3.6146509647369385,8.718072308511182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.5908203125,0.0,1474.04345703125,1895.4371337890625,0.0,2512.530029296875,0.8951236009597778,1.0,0.0,3.0,1.0,0.0
18086100,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.3899708390235901,0.2746028304100036,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8981623649597168,0.2214313894510269,0.2102637737989425,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9492003917694092,0.2567596435546875,0.1799473762512207,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.879218578338623,0.2079447358846664,0.19757179915905,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7689552903175354,0.1379075050354004,0.6236672401428223,284.8517761230469,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.40216064453125,284.8361511230469,1.0,0.3283556997776031,1.0,1.0,0.0,1.0,-1.7836474180221558,1.7836449146270752,2.5698047920741374e-06,1.3702406883239746,0.8218281269073486,0.8218281269073486,0.0,43.6396484375,34.0,42528.66796875,0.0,456.1785888671875,1.0,280.99859619140625,283.8592224121094,296.1331787109375,298.9829406738281,293.1499938964844,293.1499938964844,280.95001220703125,38486.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099679946899414,1.0,0.0,0.0,3.5652289390563965,3.5652525424957275,8.48141212372866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.9384765625,0.0,1459.060546875,1895.4371337890625,0.0,2562.8984375,0.8851146101951599,1.0,0.0,3.0,1.0,0.0
18086160,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.39541757106781,0.2694862186908722,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9041156768798828,0.2215229570865631,0.2103437185287475,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9556843042373656,0.2567299306392669,0.1799266785383224,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8848905563354492,0.2079617530107498,0.1975821554660797,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7736474275588989,0.1378209739923477,0.623202383518219,284.8718566894531,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4208374023437,284.882568359375,1.0,0.3265464901924133,1.0,1.0,0.0,1.0,-1.7770277261734009,1.7770252227783203,2.5519650534988614e-06,1.3655568361282349,0.7999860644340515,0.7999860644340515,0.0,42.68075942993164,52.0,41956.07421875,0.0,449.1925964355469,1.0,280.9586181640625,283.9281311035156,296.1220397949219,298.8976135253906,293.1499938964844,293.1499938964844,281.25,42511.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104585409164429,1.0,0.0,0.0,3.368126392364502,3.368148803710937,7.569549893560179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.626953125,0.0,1286.559326171875,1895.4371337890625,0.0,2567.41650390625,0.8489406704902649,1.0,0.0,3.0,1.0,0.0
18086220,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.4048905074596405,0.2774620056152344,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8960708379745483,0.2223677188158035,0.2110166251659393,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.946344256401062,0.2575221657752991,0.180354818701744,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8769010901451111,0.2086112946271896,0.1980831027030944,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7664509415626526,0.1380736380815506,0.6240473985671997,285.0350952148437,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.44879150390625,285.0323181152344,1.0,0.3304893672466278,1.0,1.0,0.0,1.0,-1.789519190788269,1.789516568183899,2.5865394945867592e-06,1.375044822692871,0.9347823858261108,0.9347823858261108,0.0,44.24539566040039,70.0,41891.4765625,0.0,461.6766662597656,1.0,281.2408142089844,284.064208984375,296.0736389160156,298.7615966796875,293.1499938964844,293.1499938964844,280.95001220703125,31829.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966570258140564,1.0,0.0,0.0,3.5493853092193604,3.549407720565796,8.406197480326227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.70068359375,0.0,1393.737548828125,1895.4371337890625,0.0,2440.901123046875,0.8796409964561462,1.0,0.0,3.0,1.0,0.0
18086280,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.4048905074596405,0.2774620056152344,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8960708379745483,0.2223677188158035,0.2110166251659393,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.946344256401062,0.2575221657752991,0.180354818701744,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8769010901451111,0.2086112946271896,0.1980831027030944,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7664509415626526,0.1380736380815506,0.6240473985671997,285.0350952148437,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.44879150390625,285.0323181152344,1.0,0.3304893672466278,1.0,1.0,0.0,1.0,-1.789519190788269,1.789516568183899,2.5865394945867592e-06,1.375044822692871,0.9347823858261108,0.9347823858261108,0.0,44.24539566040039,70.0,41891.4765625,0.0,461.6766662597656,1.0,281.2408142089844,284.064208984375,296.0736389160156,298.7615966796875,293.1499938964844,293.1499938964844,280.95001220703125,31829.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966570258140564,1.0,0.0,0.0,3.5493853092193604,3.549407720565796,8.406197480326227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.70068359375,0.0,1393.737548828125,1895.4371337890625,0.0,2440.901123046875,0.8796409964561462,1.0,0.0,3.0,1.0,0.0
18086340,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.4080979824066162,0.3033838272094726,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8702486157417297,0.2227974683046341,0.2117567360401153,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9151402115821838,0.2577014565467834,0.1807702779769897,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.852087140083313,0.208861619234085,0.1986477673053741,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7448503971099854,0.1379016786813736,0.6248899698257446,284.9058837890625,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4356994628906,284.9154052734375,1.0,0.3406590521335602,1.0,1.0,0.0,1.0,-1.823710799217224,1.823708176612854,2.6823302050615894e-06,1.4008103609085083,0.837295413017273,0.837295413017273,0.0,49.45707702636719,88.0,43004.6640625,0.0,499.5530395507813,1.0,280.9581604003906,283.9339904785156,296.1617736816406,298.9774169921875,293.1499938964844,293.1499938964844,281.25,38979.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088159561157227,1.0,0.0,0.0,3.4467289447784424,3.446751594543457,7.926976195449242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.28662109375,0.0,1339.614990234375,1895.4371337890625,0.0,2552.293701171875,0.8628557324409485,1.0,0.0,3.0,1.0,0.0
18086400,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.4080979824066162,0.3033838272094726,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8702486157417297,0.2227974683046341,0.2117567360401153,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9151402115821838,0.2577014565467834,0.1807702779769897,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.852087140083313,0.208861619234085,0.1986477673053741,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7448503971099854,0.1379016786813736,0.6248899698257446,284.9058837890625,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4356994628906,284.9154052734375,1.0,0.3406590521335602,1.0,1.0,0.0,1.0,-1.823710799217224,1.823708176612854,2.6823302050615894e-06,1.4008103609085083,0.837295413017273,0.837295413017273,0.0,49.45707702636719,88.0,43004.6640625,0.0,499.5530395507813,1.0,280.9581604003906,283.9339904785156,296.1617736816406,298.9774169921875,293.1499938964844,293.1499938964844,281.25,38979.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088159561157227,1.0,0.0,0.0,3.4467289447784424,3.446751594543457,7.926976195449242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.28662109375,0.0,1339.614990234375,1895.4371337890625,0.0,2552.293701171875,0.8628557324409485,1.0,0.0,3.0,1.0,0.0
18086460,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9990000128746032,0.4071296751499176,0.3408227264881134,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8393391370773315,0.2239762395620346,0.2128607183694839,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8797957897186279,0.2587536573410034,0.1814654767513275,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8226278424263,0.2098241299390792,0.1995595097541809,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7187726497650146,0.1380284279584884,0.6259958744049072,285.09356689453125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.39532470703125,285.0927734375,1.0,0.3555260598659515,1.0,1.0,0.0,1.0,-1.873239517211914,1.8732366561889648,2.8249980914552e-06,1.4383071660995483,1.0,1.0,0.0,57.72584915161133,91.0,43658.18359375,0.0,559.093017578125,1.0,281.2420349121094,284.0853576660156,296.1243896484375,298.90679931640625,293.1499938964844,293.1499938964844,280.95001220703125,30455.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803156852722168,1.0,0.0,0.0,3.671827793121338,3.671850919723511,8.996174756248365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.419921875,0.0,1515.858642578125,1895.4371337890625,0.0,2500.322509765625,0.906167209148407,1.0,0.0,3.0,1.0,0.0
18086520,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9990000128746032,0.4071296751499176,0.3408227264881134,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8393391370773315,0.2239762395620346,0.2128607183694839,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8797957897186279,0.2587536573410034,0.1814654767513275,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8226278424263,0.2098241299390792,0.1995595097541809,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7187726497650146,0.1380284279584884,0.6259958744049072,285.09356689453125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.39532470703125,285.0927734375,1.0,0.3555260598659515,1.0,1.0,0.0,1.0,-1.873239517211914,1.8732366561889648,2.8249980914552e-06,1.4383071660995483,1.0,1.0,0.0,57.72584915161133,91.0,43658.18359375,0.0,559.093017578125,1.0,281.2420349121094,284.0853576660156,296.1243896484375,298.90679931640625,293.1499938964844,293.1499938964844,280.95001220703125,30455.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803156852722168,1.0,0.0,0.0,3.671827793121338,3.671850919723511,8.996174756248365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.419921875,0.0,1515.858642578125,1895.4371337890625,0.0,2500.322509765625,0.906167209148407,1.0,0.0,3.0,1.0,0.0
18086580,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9903870224952698,0.4030372500419616,0.3637841939926147,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.814247190952301,0.2250973135232925,0.2143584638833999,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8513067960739136,0.2595109343528747,0.1823755502700805,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7966414093971252,0.2107535302639007,0.2008667588233947,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6943494081497192,0.1380806267261505,0.6281970143318176,284.91552734375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3403015136719,284.91583251953125,1.0,0.3676649928092956,1.0,1.0,0.0,1.0,-1.906477928161621,1.9064749479293823,2.9241732590890024e-06,1.464186668395996,0.91267329454422,0.91267329454422,0.0,66.48046112060547,94.0,45248.9921875,0.0,611.58154296875,1.0,280.9576416015625,283.8775939941406,296.20904541015625,299.1697998046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222464919090271,1.0,0.0,0.0,3.70630407333374,3.7063283920288086,9.165905225927418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.40771484375,0.0,1594.9371337890625,1895.4371337890625,0.0,2676.394287109375,0.9172804951667786,1.0,0.0,3.0,1.0,0.0
18086640,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9903870224952698,0.4030372500419616,0.3637841939926147,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.814247190952301,0.2250973135232925,0.2143584638833999,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8513067960739136,0.2595109343528747,0.1823755502700805,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7966414093971252,0.2107535302639007,0.2008667588233947,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6943494081497192,0.1380806267261505,0.6281970143318176,284.91552734375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3403015136719,284.91583251953125,1.0,0.3676649928092956,1.0,1.0,0.0,1.0,-1.906477928161621,1.9064749479293823,2.9241732590890024e-06,1.464186668395996,0.91267329454422,0.91267329454422,0.0,66.48046112060547,94.0,45248.9921875,0.0,611.58154296875,1.0,280.9576416015625,283.8775939941406,296.20904541015625,299.1697998046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222464919090271,1.0,0.0,0.0,3.70630407333374,3.7063283920288086,9.165905225927418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.40771484375,0.0,1594.9371337890625,1895.4371337890625,0.0,2676.394287109375,0.9172804951667786,1.0,0.0,3.0,1.0,0.0
18086700,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9746504426002502,0.402652382850647,0.3628786504268646,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.800773024559021,0.2255443036556244,0.2149975746870041,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8375591039657593,0.259710818529129,0.1826893538236618,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.7830591797828674,0.2111110985279083,0.2014198750257492,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.681657612323761,0.1380259543657302,0.628895103931427,284.7964782714844,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3249816894531,284.7890319824219,1.0,0.3724452257156372,1.0,1.0,0.0,1.0,-1.9095091819763184,1.9095063209533687,2.9327500215003965e-06,1.4661459922790527,0.8050705194473267,0.8050705194473267,0.0,71.27114868164062,94.0,45795.80859375,0.0,628.920166015625,1.0,280.6998596191406,283.7417297363281,296.2325439453125,299.3101806640625,293.1499938964844,293.1499938964844,280.6499938964844,41548.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325666785240173,1.0,0.0,0.0,3.600351333618164,3.6003758907318115,8.649341793898202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.2548828125,0.0,1519.5823974609375,1895.4371337890625,0.0,2772.351806640625,0.8947761654853821,1.0,0.0,3.0,1.0,0.0
18086760,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9613771438598632,0.4034839868545532,0.3631818890571594,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7899295687675476,0.2260521501302719,0.2155761569738388,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8269133567810059,0.2599768042564392,0.1829375773668289,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.772494375705719,0.2115246504545211,0.2019141316413879,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.671722412109375,0.138046458363533,0.629483699798584,284.86474609375,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3186340332031,284.8763732910156,1.0,0.3766057193279266,1.0,1.0,0.0,1.0,-1.912164092063904,1.912161111831665,2.940572585430345e-06,1.4680733680725098,0.8065121173858643,0.8065121173858643,0.0,75.50221252441406,82.0,45423.16796875,0.0,644.6802368164062,1.0,280.65869140625,283.8428649902344,296.18829345703125,299.1841125488281,293.1499938964844,293.1499938964844,280.95001220703125,42982.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347660899162292,1.0,0.0,0.0,3.401872396469116,3.40189528465271,7.721992005826905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0546875,0.0,1322.931396484375,1895.4371337890625,0.0,2792.8564453125,0.8575806021690369,1.0,0.0,3.0,1.0,0.0
18086820,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.961160123348236,0.4079634845256805,0.366573303937912,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7892528176307678,0.2279739826917648,0.2171878069639206,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8256999254226685,0.2616086602210998,0.1838949769735336,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7717013359069824,0.2132059037685394,0.2033124268054962,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6704204678535461,0.1388612538576126,0.6322746276855469,285.0234375,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3273620605469,285.02069091796875,1.0,0.3788259625434875,1.0,1.0,0.0,1.0,-1.924346685409546,1.9243437051773071,2.977073563670274e-06,1.4772356748580933,0.9331775903701782,0.9331775903701782,0.0,76.81938934326172,70.0,45364.4765625,0.0,658.246337890625,1.0,280.9411926269531,283.9750671386719,296.1217956542969,299.0272216796875,293.1499938964844,293.1499938964844,280.6499938964844,32344.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236559629440308,1.0,0.0,0.0,3.576744079589844,3.5767667293548584,8.536287054994318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.697265625,0.0,1426.380859375,1895.4371337890625,0.0,2689.471923828125,0.8861091732978821,1.0,0.0,3.0,1.0,0.0
18086880,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.961160123348236,0.4079634845256805,0.366573303937912,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7892528176307678,0.2279739826917648,0.2171878069639206,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8256999254226685,0.2616086602210998,0.1838949769735336,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7717013359069824,0.2132059037685394,0.2033124268054962,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6704204678535461,0.1388612538576126,0.6322746276855469,285.0234375,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3273620605469,285.02069091796875,1.0,0.3788259625434875,1.0,1.0,0.0,1.0,-1.924346685409546,1.9243437051773071,2.977073563670274e-06,1.4772356748580933,0.9331775903701782,0.9331775903701782,0.0,76.81938934326172,70.0,45364.4765625,0.0,658.246337890625,1.0,280.9411926269531,283.9750671386719,296.1217956542969,299.0272216796875,293.1499938964844,293.1499938964844,280.6499938964844,32344.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236559629440308,1.0,0.0,0.0,3.576744079589844,3.5767667293548584,8.536287054994318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.697265625,0.0,1426.380859375,1895.4371337890625,0.0,2689.471923828125,0.8861091732978821,1.0,0.0,3.0,1.0,0.0
