time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9760107398033142,0.4116897881031036,0.3700156509876251,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8014339804649353,0.2297035157680511,0.2187708914279937,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8365796208381653,0.262834757566452,0.1847573667764663,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7833414673805237,0.2147098183631897,0.2046777456998825,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.680661678314209,0.1397686302661895,0.6357735991477966,284.8974304199219,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3322448730469,284.9053649902344,1.0,0.3770672380924225,1.0,1.0,0.0,1.0,-1.9372612237930296,1.937258243560791,3.0160656478983583e-06,1.4869613647460938,0.8295587301254272,0.8295587301254272,0.0,73.35862731933594,58.0,46046.171875,0.0,656.7692260742188,1.0,280.6581115722656,283.8525695800781,296.1914978027344,299.2051086425781,293.1499938964844,293.1499938964844,280.95001220703125,39767.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344982862472534,1.0,0.0,0.0,3.4393835067749023,3.439406394958496,7.893225983934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.81591796875,0.0,1337.7921142578125,1895.4371337890625,0.0,2790.358642578125,0.8619562983512878,1.0,0.0,3.0,1.0,0.0
18087000,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9760107398033142,0.4116897881031036,0.3700156509876251,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8014339804649353,0.2297035157680511,0.2187708914279937,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8365796208381653,0.262834757566452,0.1847573667764663,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7833414673805237,0.2147098183631897,0.2046777456998825,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.680661678314209,0.1397686302661895,0.6357735991477966,284.8974304199219,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3322448730469,284.9053649902344,1.0,0.3770672380924225,1.0,1.0,0.0,1.0,-1.9372612237930296,1.937258243560791,3.0160656478983583e-06,1.4869613647460938,0.8295587301254272,0.8295587301254272,0.0,73.35862731933594,58.0,46046.171875,0.0,656.7692260742188,1.0,280.6581115722656,283.8525695800781,296.1914978027344,299.2051086425781,293.1499938964844,293.1499938964844,280.95001220703125,39767.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344982862472534,1.0,0.0,0.0,3.4393835067749023,3.439406394958496,7.893225983934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.81591796875,0.0,1337.7921142578125,1895.4371337890625,0.0,2790.358642578125,0.8619562983512878,1.0,0.0,3.0,1.0,0.0
18087060,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.4168426394462585,0.3735475242137909,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8240143656730652,0.2320723235607147,0.2205250412225723,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8590680956840515,0.2648067474365234,0.1857488006353378,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8064324855804443,0.2168080955743789,0.2061904817819595,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7013455629348755,0.1411922127008438,0.6400719285011292,285.0459899902344,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3463439941406,285.0423278808594,1.0,0.3726955652236938,1.0,1.0,0.0,1.0,-1.9515929222106927,1.951589822769165,3.05928074340045e-06,1.4974839687347412,0.9666104912757874,0.9666104912757874,0.0,66.73084259033203,46.0,46054.6796875,0.0,645.8807983398438,1.0,280.9418029785156,283.9774475097656,296.1470031738281,299.0909118652344,293.1499938964844,293.1499938964844,280.6499938964844,31408.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260953426361084,1.0,0.0,0.0,3.630716800689697,3.630739688873291,8.795854569143557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.23193359375,0.0,1477.6505126953125,1895.4371337890625,0.0,2712.1279296875,0.8975440859794617,1.0,0.0,3.0,1.0,0.0
18087120,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.4168426394462585,0.3735475242137909,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8240143656730652,0.2320723235607147,0.2205250412225723,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8590680956840515,0.2648067474365234,0.1857488006353378,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8064324855804443,0.2168080955743789,0.2061904817819595,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7013455629348755,0.1411922127008438,0.6400719285011292,285.0459899902344,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3463439941406,285.0423278808594,1.0,0.3726955652236938,1.0,1.0,0.0,1.0,-1.9515929222106927,1.951589822769165,3.05928074340045e-06,1.4974839687347412,0.9666104912757874,0.9666104912757874,0.0,66.73084259033203,46.0,46054.6796875,0.0,645.8807983398438,1.0,280.9418029785156,283.9774475097656,296.1470031738281,299.0909118652344,293.1499938964844,293.1499938964844,280.6499938964844,31408.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260953426361084,1.0,0.0,0.0,3.630716800689697,3.630739688873291,8.795854569143557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.23193359375,0.0,1477.6505126953125,1895.4371337890625,0.0,2712.1279296875,0.8975440859794617,1.0,0.0,3.0,1.0,0.0
18087180,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.424430638551712,0.3505818843841553,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8434246182441711,0.234045073390007,0.2223471105098724,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8798719048500061,0.2661536037921905,0.1867090016603469,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8257240653038025,0.2185266613960266,0.2077667266130447,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.71925950050354,0.1424888372421264,0.6452956199645996,284.8702697753906,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.37109375,284.8769226074219,1.0,0.365268349647522,1.0,1.0,0.0,1.0,-1.935729503631592,1.935726523399353,3.009567535627866e-06,1.4845117330551147,0.8293488621711731,0.8293488621711731,0.0,61.15799331665039,34.0,46263.8671875,0.0,615.3709106445312,1.0,280.6575927734375,283.81317138671875,296.21124267578125,299.2540588378906,293.1499938964844,293.1499938964844,280.95001220703125,40404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380956649780273,1.0,0.0,0.0,3.497314691543579,3.497338056564331,8.16136378034571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.1748046875,0.0,1401.4149169921875,1895.4371337890625,0.0,2823.927978515625,0.8745486736297607,1.0,0.0,3.0,1.0,0.0
18087240,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.424430638551712,0.3505818843841553,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8434246182441711,0.234045073390007,0.2223471105098724,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8798719048500061,0.2661536037921905,0.1867090016603469,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8257240653038025,0.2185266613960266,0.2077667266130447,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.71925950050354,0.1424888372421264,0.6452956199645996,284.8702697753906,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.37109375,284.8769226074219,1.0,0.365268349647522,1.0,1.0,0.0,1.0,-1.935729503631592,1.935726523399353,3.009567535627866e-06,1.4845117330551147,0.8293488621711731,0.8293488621711731,0.0,61.15799331665039,34.0,46263.8671875,0.0,615.3709106445312,1.0,280.6575927734375,283.81317138671875,296.21124267578125,299.2540588378906,293.1499938964844,293.1499938964844,280.95001220703125,40404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380956649780273,1.0,0.0,0.0,3.497314691543579,3.497338056564331,8.16136378034571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.1748046875,0.0,1401.4149169921875,1895.4371337890625,0.0,2823.927978515625,0.8745486736297607,1.0,0.0,3.0,1.0,0.0
18087300,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.4308361113071441,0.335985392332077,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8560985326766968,0.235221192240715,0.2231949269771576,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8934320211410522,0.2670566141605377,0.1871164888143539,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8376377820968628,0.2195570021867752,0.2084883898496627,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7297475934028625,0.1433159112930297,0.6478965282440186,285.0101928710937,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.398681640625,285.0198669433594,1.0,0.3605618476867676,1.0,1.0,0.0,1.0,-1.923698902130127,1.923695921897888,2.9728084882663097e-06,1.475119948387146,0.9175957441329956,0.9175957441329956,0.0,57.89284896850586,34.0,45508.24609375,0.0,595.7462158203125,1.0,280.8982238769531,283.9649353027344,296.1420593261719,299.03289794921875,293.1499938964844,293.1499938964844,280.95001220703125,34591.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304317593574524,1.0,0.0,0.0,3.5373692512512207,3.537391901016236,8.349377367267152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.400390625,0.0,1401.220703125,1895.4371337890625,0.0,2752.465087890625,0.8816015720367432,1.0,0.0,3.0,1.0,0.0
18087360,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.4387426078319549,0.3188571035861969,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8725150227546692,0.2365733236074447,0.2242839783430099,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.911052107810974,0.2681585550308227,0.1877451539039611,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8529500961303711,0.2207505851984024,0.2094324827194214,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7429629564285278,0.1443371027708053,0.6514915823936462,285.0028381347656,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.435546875,284.9974670410156,1.0,0.3553273379802704,1.0,1.0,0.0,1.0,-1.910644769668579,1.9106419086456297,2.9333118618524168e-06,1.464998722076416,0.9343990087509156,0.9343990087509156,0.0,54.25327682495117,37.0,45432.70703125,0.0,574.3972778320312,1.0,280.9419250488281,283.9379272460937,296.1488037109375,299.0741271972656,293.1499938964844,293.1499938964844,280.6499938964844,32901.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266680836677551,1.0,0.0,0.0,3.629106521606445,3.629129886627197,8.788053946773289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.58154296875,0.0,1486.9964599609375,1895.4371337890625,0.0,2717.451416015625,0.8981004953384399,1.0,0.0,3.0,1.0,0.0
18087420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.4480811655521393,0.3036549389362335,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8888247013092041,0.237898051738739,0.2255381196737289,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.929656445980072,0.2690891027450561,0.1884365826845169,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8682830333709717,0.2219058275222778,0.2105213850736618,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7563928961753845,0.1454626619815826,0.6561586260795593,284.8380432128906,284.95001220703125,296.7641906738281,293.1888732910156,296.7630920410156,297.4806213378906,284.8316345214844,1.0,0.3515507876873016,1.0,1.0,0.0,1.0,-1.9016284942626955,1.901625633239746,2.906011332015624e-06,1.4578676223754885,0.8149713277816772,0.8149713277816772,0.0,51.2280502319336,37.0,45797.49609375,0.0,558.1587524414062,1.0,280.6874694824219,283.7688903808594,296.21844482421875,299.26580810546875,293.1499938964844,293.1499938964844,280.6499938964844,39669.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833338737487793,1.0,0.0,0.0,3.552498340606689,3.5525221824646,8.420950052823173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.69873046875,0.0,1454.0980224609375,1895.4371337890625,0.0,2779.547119140625,0.883154571056366,1.0,0.0,3.0,1.0,0.0
18087480,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.4550617337226867,0.2945002317428589,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.899345874786377,0.2388548851013183,0.2263649553060531,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.941447615623474,0.2697150409221649,0.1888191699981689,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8782882690429688,0.222731739282608,0.2112284898757934,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7653794288635254,0.1463197767734527,0.6595947742462158,284.8751220703125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5141906738281,284.88507080078125,1.0,0.3493508696556091,1.0,1.0,0.0,1.0,-1.897060513496399,1.8970576524734497,2.892270231313887e-06,1.4542793035507202,0.8104251027107239,0.8104251027107239,0.0,49.49473571777344,40.0,45388.375,0.0,549.3388061523438,1.0,280.6582336425781,283.8360290527344,296.2046813964844,299.18914794921875,293.1499938964844,293.1499938964844,280.95001220703125,41821.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335754871368408,1.0,0.0,0.0,3.405599355697632,3.4056220054626465,7.738921112832031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.8662109375,0.0,1318.5244140625,1895.4371337890625,0.0,2781.754150390625,0.8565058708190918,1.0,0.0,3.0,1.0,0.0
18087540,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.4646980464458465,0.2839155197143554,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.913019359111786,0.2404690235853195,0.2276436239480972,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9555535316467284,0.2709769606590271,0.1894882321357727,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8909226059913635,0.2241447865962982,0.2123316526412964,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.776951014995575,0.1477102935314178,0.6648788452148438,285.0281677246094,284.95001220703125,296.80084228515625,293.19757080078125,296.7997741699219,297.5597839355469,285.03350830078125,1.0,0.3472666442394256,1.0,1.0,0.0,1.0,-1.894353628158569,1.89435076713562,2.8840868253610097e-06,1.452111005783081,0.9134725332260132,0.9134725332260132,0.0,47.61387634277344,40.0,44932.79296875,0.0,541.3787841796875,1.0,280.9078369140625,283.9844970703125,296.14208984375,298.9917907714844,293.1499938964844,293.1499938964844,280.95001220703125,33632.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237677216529846,1.0,0.0,0.0,3.486664295196533,3.4866864681243896,8.111732086035772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.13525390625,0.0,1342.00390625,1895.4371337890625,0.0,2690.509765625,0.8693225383758545,1.0,0.0,3.0,1.0,0.0
18087600,297.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.4720318913459778,0.2766689658164978,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9239882230758668,0.2418155074119568,0.2288340628147125,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9654237031936646,0.2720625400543213,0.1901894211769104,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9003810882568359,0.2253286689519882,0.2133722007274627,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.785776674747467,0.1488803774118423,0.6697165966033936,285.019775390625,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.59356689453125,285.0158996582031,1.0,0.3462643027305603,1.0,1.0,0.0,1.0,-1.8949788808822632,1.894976019859314,2.885906042138231e-06,1.4525617361068726,0.9303665161132812,0.9303665161132812,0.0,46.42405700683594,60.0,45077.76171875,0.0,537.9758911132812,1.0,280.9413146972656,283.9601135253906,296.160400390625,299.0494079589844,293.1499938964844,293.1499938964844,280.6499938964844,32328.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208690285682678,1.0,0.0,0.0,3.572475910186768,3.5724985599517822,8.515926879226754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.34521484375,0.0,1421.7296142578125,1895.4371337890625,0.0,2663.6220703125,0.8851043581962585,1.0,0.0,3.0,1.0,0.0
18087660,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.4803627431392669,0.2765363454818725,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9266162514686584,0.2433539777994156,0.2303983271121978,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.967077374458313,0.2731501162052154,0.1910729706287384,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9025118350982666,0.2266663312911987,0.214742049574852,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7885594367980957,0.1502900570631027,0.676336944103241,284.87109375,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.6313781738281,284.8648681640625,1.0,0.3487172722816467,1.0,1.0,0.0,1.0,-1.907335877418518,1.9073330163955688,2.9226973765617004e-06,1.4619706869125366,0.8315373659133911,0.8315373659133911,0.0,46.692996978759766,60.0,45929.09375,0.0,547.4830322265625,1.0,280.6895751953125,283.7962341308594,296.2417297363281,299.2773742675781,293.1499938964844,293.1499938964844,280.6499938964844,37795.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286260366439819,1.0,0.0,0.0,3.5361998081207275,3.5362231731414795,8.343857871295768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.4326171875,0.0,1423.224609375,1895.4371337890625,0.0,2735.6591796875,0.8786448836326599,1.0,0.0,3.0,1.0,0.0
18087720,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4855056405067444,0.2821882367134094,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9210745096206664,0.2444940507411956,0.2315088361501693,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9613960385322572,0.273891806602478,0.1916223913431167,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8976390361785889,0.2276471704244613,0.2157058268785476,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7850431799888611,0.1513199210166931,0.6812162399291992,284.9073486328125,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6508483886719,284.9169616699219,1.0,0.3523262739181518,1.0,1.0,0.0,1.0,-1.9231252670288088,1.9231222867965696,2.9703771815547952e-06,1.4741899967193604,0.8353163003921509,0.8353163003921509,0.0,48.00959777832031,80.0,46014.62109375,0.0,562.9751586914062,1.0,280.6581726074219,283.85137939453125,296.23858642578125,299.2393493652344,293.1499938964844,293.1499938964844,280.95001220703125,39343.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309198617935181,1.0,0.0,0.0,3.437806844711304,3.4378294944763184,7.885990385148034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.86083984375,0.0,1333.21875,1895.4371337890625,0.0,2757.01025390625,0.8615595102310181,1.0,0.0,3.0,1.0,0.0
18087780,297.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.4939882457256317,0.3070799112319946,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8974716663360596,0.2478197515010833,0.2346058189868927,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9349404573440552,0.2764793038368225,0.1933625936508178,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8758090734481812,0.230550929903984,0.2184228897094726,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7675121426582336,0.1539749205112457,0.6935278177261353,285.0875549316406,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6608581542969,285.0870361328125,1.0,0.3653028607368469,1.0,1.0,0.0,1.0,-1.976857304573059,1.9768540859222408,3.136135546810692e-06,1.515920877456665,1.0,1.0,0.0,53.68575286865234,100.0,46798.15625,0.0,621.491943359375,1.0,280.9419250488281,283.9950256347656,296.2103881835937,299.18023681640625,293.1499938964844,293.1499938964844,280.6499938964844,30460.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824698805809021,1.0,0.0,0.0,3.665251016616821,3.665274143218994,8.963976370068849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.5068359375,0.0,1508.57861328125,1895.4371337890625,0.0,2699.154541015625,0.904906153678894,1.0,0.0,3.0,1.0,0.0
18087840,297.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.4939882457256317,0.3070799112319946,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8974716663360596,0.2478197515010833,0.2346058189868927,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9349404573440552,0.2764793038368225,0.1933625936508178,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8758090734481812,0.230550929903984,0.2184228897094726,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7675121426582336,0.1539749205112457,0.6935278177261353,285.0875549316406,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6608581542969,285.0870361328125,1.0,0.3653028607368469,1.0,1.0,0.0,1.0,-1.976857304573059,1.9768540859222408,3.136135546810692e-06,1.515920877456665,1.0,1.0,0.0,53.68575286865234,100.0,46798.15625,0.0,621.491943359375,1.0,280.9419250488281,283.9950256347656,296.2103881835937,299.18023681640625,293.1499938964844,293.1499938964844,280.6499938964844,30460.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824698805809021,1.0,0.0,0.0,3.665251016616821,3.665274143218994,8.963976370068849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.5068359375,0.0,1508.57861328125,1895.4371337890625,0.0,2699.154541015625,0.904906153678894,1.0,0.0,3.0,1.0,0.0
18087900,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.4958536028861999,0.3248484432697296,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8825392723083496,0.2493851482868194,0.2363241314888,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9165877103805542,0.2776142656803131,0.1943630427122116,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8614650964736938,0.2319091856479644,0.2199401706457138,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7556812167167664,0.1551547348499298,0.6999292373657227,284.9553527832031,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.6474609375,284.9419860839844,1.0,0.3738646507263183,1.0,1.0,0.0,1.0,-2.0109643936157227,2.0109610557556152,3.2440939321531914e-06,1.5424972772598269,0.9455801844596864,0.9455801844596864,0.0,57.88334655761719,100.0,48412.640625,0.0,662.225830078125,1.0,280.6965026855469,283.8186340332031,296.2938842773437,299.4613952636719,293.1499938964844,293.1499938964844,280.6499938964844,32701.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357785940170288,1.0,0.0,0.0,3.7248497009277344,3.724873781204224,9.25786366678949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.33544921875,0.0,1592.8614501953125,1895.4371337890625,0.0,2802.301025390625,0.9185516834259032,1.0,0.0,3.0,1.0,0.0
18087960,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.4959717690944671,0.346113920211792,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8657208681106567,0.2507546842098236,0.2378439903259277,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8972358107566833,0.2784886360168457,0.195155844092369,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8455665707588196,0.2330791801214218,0.2212710231542587,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7423833012580872,0.1561124175786972,0.7054276466369629,284.9399719238281,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.62158203125,284.9452209472656,1.0,0.3834834396839142,1.0,1.0,0.0,1.0,-2.0474774837493896,2.0474741458892822,3.361938752277638e-06,1.5709803104400637,0.9305151700973512,0.9305151700973512,0.0,63.06453323364258,118.0,49079.03515625,0.0,709.6632690429688,1.0,280.65692138671875,283.8128356933594,296.3010559082031,299.47509765625,293.1499938964844,293.1499938964844,280.3500061035156,35081.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434760570526123,1.0,0.0,0.0,3.713754177093506,3.713778495788574,9.202791488860384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.76123046875,0.0,1598.26953125,1895.4371337890625,0.0,2874.208740234375,0.9188929200172424,1.0,0.0,3.0,1.0,0.0
18088020,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.4923870861530304,0.3932683169841766,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8341227769851685,0.253432035446167,0.2407747358083725,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8614041209220886,0.2801622152328491,0.1966196894645691,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8153079748153687,0.2353456318378448,0.2238204181194305,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.716416597366333,0.1577183455228805,0.7149550914764404,284.9113464355469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.54302978515625,284.9209289550781,1.0,0.4043399095535278,1.0,1.0,0.0,1.0,-2.123887777328491,2.1238842010498047,3.616069534473354e-06,1.630651354789734,0.8705663084983826,0.8705663084983826,0.0,75.4611587524414,136.0,51049.58984375,0.0,819.7017211914062,1.0,280.35760498046875,283.75146484375,296.30914306640625,299.6177062988281,293.1499938964844,293.1499938964844,280.6499938964844,38713.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607345223426819,1.0,0.0,0.0,3.5892579555511475,3.5892820358276367,8.596123848292336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.6044921875,0.0,1486.6025390625,1895.4371337890625,0.0,3035.893798828125,0.8948717713356018,1.0,0.0,3.0,1.0,0.0
18088080,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.4923870861530304,0.3932683169841766,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8341227769851685,0.253432035446167,0.2407747358083725,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8614041209220886,0.2801622152328491,0.1966196894645691,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8153079748153687,0.2353456318378448,0.2238204181194305,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.716416597366333,0.1577183455228805,0.7149550914764404,284.9113464355469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.54302978515625,284.9209289550781,1.0,0.4043399095535278,1.0,1.0,0.0,1.0,-2.123887777328491,2.1238842010498047,3.616069534473354e-06,1.630651354789734,0.8705663084983826,0.8705663084983826,0.0,75.4611587524414,136.0,51049.58984375,0.0,819.7017211914062,1.0,280.35760498046875,283.75146484375,296.30914306640625,299.6177062988281,293.1499938964844,293.1499938964844,280.6499938964844,38713.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607345223426819,1.0,0.0,0.0,3.5892579555511475,3.5892820358276367,8.596123848292336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.6044921875,0.0,1486.6025390625,1895.4371337890625,0.0,3035.893798828125,0.8948717713356018,1.0,0.0,3.0,1.0,0.0
18088140,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9978546500205994,0.4868815541267395,0.4396222531795501,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8066230416297913,0.2569681704044342,0.2443602681159973,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8316190838813782,0.282923936843872,0.1986839473247528,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.786472737789154,0.2384026497602462,0.2269725054502487,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6904977560043335,0.1596923023462295,0.7255030274391174,285.1315002441406,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4559936523437,285.1351928710937,1.0,0.4268025457859039,1.0,1.0,0.0,1.0,-2.20370888710022,2.203705072402954,3.892695531249046e-06,1.6932469606399536,1.0,1.0,0.0,90.21759033203124,124.0,52099.01171875,0.0,949.0543823242188,1.0,280.6429443359375,283.93719482421875,296.2644958496094,299.56011962890625,293.1499938964844,293.1499938964844,280.3500061035156,32122.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593518137931824,1.0,0.0,0.0,3.77684497833252,3.776869535446167,9.51812921812234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9404296875,0.0,1648.9029541015625,1895.4371337890625,0.0,3022.92578125,0.9307491779327391,1.0,0.0,3.0,1.0,0.0
18088200,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9978546500205994,0.4868815541267395,0.4396222531795501,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8066230416297913,0.2569681704044342,0.2443602681159973,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8316190838813782,0.282923936843872,0.1986839473247528,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.786472737789154,0.2384026497602462,0.2269725054502487,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6904977560043335,0.1596923023462295,0.7255030274391174,285.1315002441406,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4559936523437,285.1351928710937,1.0,0.4268025457859039,1.0,1.0,0.0,1.0,-2.20370888710022,2.203705072402954,3.892695531249046e-06,1.6932469606399536,1.0,1.0,0.0,90.21759033203124,124.0,52099.01171875,0.0,949.0543823242188,1.0,280.6429443359375,283.93719482421875,296.2644958496094,299.56011962890625,293.1499938964844,293.1499938964844,280.3500061035156,32122.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593518137931824,1.0,0.0,0.0,3.77684497833252,3.776869535446167,9.51812921812234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9404296875,0.0,1648.9029541015625,1895.4371337890625,0.0,3022.92578125,0.9307491779327391,1.0,0.0,3.0,1.0,0.0
18088260,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9727481603622437,0.4850426316261291,0.437010109424591,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7871717214584351,0.2599417269229889,0.2478387504816055,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8121187090873718,0.2849390506744385,0.2006407231092453,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.767480731010437,0.2409204840660095,0.2300111949443817,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.673150897026062,0.1613227725028991,0.7355345487594604,284.9338684082031,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.40362548828125,284.93414306640625,1.0,0.4372033178806305,1.0,1.0,0.0,1.0,-2.221940040588379,2.221935987472534,3.958275556215085e-06,1.708052158355713,0.9541189670562744,0.9541189670562744,0.0,101.6255874633789,112.0,53674.953125,0.0,1010.7158813476562,1.0,280.3554382324219,283.7062683105469,296.3282165527344,299.810791015625,293.1499938964844,293.1499938964844,280.04998779296875,35120.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773489594459534,1.0,0.0,0.0,3.828749179840088,3.828774929046631,9.781537073649815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.08984375,0.0,1734.375244140625,1895.4371337890625,0.0,3191.731201171875,0.9443979859352112,1.0,0.0,3.0,1.0,0.0
18088320,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9727481603622437,0.4850426316261291,0.437010109424591,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7871717214584351,0.2599417269229889,0.2478387504816055,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8121187090873718,0.2849390506744385,0.2006407231092453,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.767480731010437,0.2409204840660095,0.2300111949443817,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.673150897026062,0.1613227725028991,0.7355345487594604,284.9338684082031,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.40362548828125,284.93414306640625,1.0,0.4372033178806305,1.0,1.0,0.0,1.0,-2.221940040588379,2.221935987472534,3.958275556215085e-06,1.708052158355713,0.9541189670562744,0.9541189670562744,0.0,101.6255874633789,112.0,53674.953125,0.0,1010.7158813476562,1.0,280.3554382324219,283.7062683105469,296.3282165527344,299.810791015625,293.1499938964844,293.1499938964844,280.04998779296875,35120.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773489594459534,1.0,0.0,0.0,3.828749179840088,3.828774929046631,9.781537073649815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.08984375,0.0,1734.375244140625,1895.4371337890625,0.0,3191.731201171875,0.9443979859352112,1.0,0.0,3.0,1.0,0.0
18088380,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9693180322647096,0.4870374798774719,0.43820521235466,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7861986756324768,0.2625318467617035,0.2503483593463897,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8099214434623718,0.2864175140857696,0.201726347208023,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7662892937660217,0.2430537492036819,0.2320986986160278,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6721293926239014,0.1628216058015823,0.742461085319519,284.8730163574219,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3867492675781,284.8807983398437,1.0,0.4408101439476013,1.0,1.0,0.0,1.0,-2.238521337509156,2.2385172843933105,4.017944320366951e-06,1.721232533454895,0.8524549007415771,0.8524549007415771,0.0,104.04020690917967,100.0,54304.4453125,0.0,1036.9403076171875,1.0,280.0570373535156,283.6404113769531,296.31036376953125,299.8471374511719,293.1499938964844,293.1499938964844,280.3500061035156,41002.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884562253952026,1.0,0.0,0.0,3.616368293762207,3.6163930892944336,8.726470355213678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.08349609375,0.0,1533.1575927734375,1895.4371337890625,0.0,3295.767333984375,0.902410089969635,1.0,0.0,3.0,1.0,0.0
18088440,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9693180322647096,0.4870374798774719,0.43820521235466,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7861986756324768,0.2625318467617035,0.2503483593463897,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8099214434623718,0.2864175140857696,0.201726347208023,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7662892937660217,0.2430537492036819,0.2320986986160278,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6721293926239014,0.1628216058015823,0.742461085319519,284.8730163574219,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3867492675781,284.8807983398437,1.0,0.4408101439476013,1.0,1.0,0.0,1.0,-2.238521337509156,2.2385172843933105,4.017944320366951e-06,1.721232533454895,0.8524549007415771,0.8524549007415771,0.0,104.04020690917967,100.0,54304.4453125,0.0,1036.9403076171875,1.0,280.0570373535156,283.6404113769531,296.31036376953125,299.8471374511719,293.1499938964844,293.1499938964844,280.3500061035156,41002.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884562253952026,1.0,0.0,0.0,3.616368293762207,3.6163930892944336,8.726470355213678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.08349609375,0.0,1533.1575927734375,1895.4371337890625,0.0,3295.767333984375,0.902410089969635,1.0,0.0,3.0,1.0,0.0
18088500,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9739092588424684,0.4894261360168457,0.4397785663604736,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7906690835952759,0.2642430961132049,0.2517029047012329,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8137027621269226,0.2876617610454559,0.2023693174123764,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7703965902328491,0.2445001155138015,0.2332192063331604,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6759904623031616,0.163886621594429,0.7462508082389832,285.0282287597656,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3907165527344,285.0374450683594,1.0,0.4409869313240051,1.0,1.0,0.0,1.0,-2.2487034797668457,2.248699426651001,4.054670625919243e-06,1.7292383909225464,0.9548323154449464,0.9548323154449464,0.0,102.77613830566406,100.0,53895.0703125,0.0,1042.6966552734375,1.0,280.3015441894531,283.7995910644531,296.2468566894531,299.63739013671875,293.1499938964844,293.1499938964844,280.3500061035156,34466.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818376660346985,1.0,0.0,0.0,3.6724777221679688,3.672501802444458,8.999360261441325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.73095703125,0.0,1546.776611328125,1895.4371337890625,0.0,3233.800048828125,0.9116289019584656,1.0,0.0,3.0,1.0,0.0
18088560,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9819509387016296,0.4921615123748779,0.4420241415500641,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7984282970428467,0.2661731839179992,0.2533283531665802,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.820537269115448,0.2891530394554138,0.2032601684331894,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7776914238929749,0.2461513876914978,0.2345870584249496,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6828228831291199,0.1651456356048584,0.7509781122207642,285.0404968261719,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3983459472656,285.03912353515625,1.0,0.4405111670494079,1.0,1.0,0.0,1.0,-2.26174259185791,2.261738538742065,4.101973900105804e-06,1.7394977807998655,0.9933508038520812,0.9933508038520812,0.0,100.17092895507812,88.0,54331.34765625,0.0,1046.318115234375,1.0,280.34307861328125,283.79150390625,296.2611083984375,299.712646484375,293.1499938964844,293.1499938964844,280.04998779296875,32531.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800035715103149,1.0,0.0,0.0,3.7676100730896,3.767634630203247,9.471640396441216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.490234375,0.0,1641.2091064453125,1895.4371337890625,0.0,3216.6142578125,0.92929869890213,1.0,0.0,3.0,1.0,0.0
18088620,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4959928393363952,0.4449671506881714,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8177813291549683,0.2695143222808838,0.2563242316246032,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8380208611488342,0.2913974821567535,0.2047546058893203,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7968011498451233,0.2489646673202514,0.2370801120996475,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7006460428237915,0.1674205660820007,0.7600993514060974,284.902099609375,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.39776611328125,284.9069519042969,1.0,0.43788743019104,1.0,1.0,0.0,1.0,-2.2845206260681152,2.2845163345336914,4.18573790739174e-06,1.7576651573181152,0.8905207514762878,0.8905207514762878,0.0,93.30339813232422,76.0,55522.18359375,0.0,1043.713134765625,1.0,280.0563659667969,283.6382141113281,296.3274841308594,299.9218139648437,293.1499938964844,293.1499938964844,280.3500061035156,38107.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913071751594543,1.0,0.0,0.0,3.7012510299682617,3.701275825500488,9.140929932982544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.84130859375,0.0,1606.9273681640625,1895.4371337890625,0.0,3322.43017578125,0.9183307886123656,1.0,0.0,3.0,1.0,0.0
18088680,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4959928393363952,0.4449671506881714,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8177813291549683,0.2695143222808838,0.2563242316246032,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8380208611488342,0.2913974821567535,0.2047546058893203,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7968011498451233,0.2489646673202514,0.2370801120996475,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7006460428237915,0.1674205660820007,0.7600993514060974,284.902099609375,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.39776611328125,284.9069519042969,1.0,0.43788743019104,1.0,1.0,0.0,1.0,-2.2845206260681152,2.2845163345336914,4.18573790739174e-06,1.7576651573181152,0.8905207514762878,0.8905207514762878,0.0,93.30339813232422,76.0,55522.18359375,0.0,1043.713134765625,1.0,280.0563659667969,283.6382141113281,296.3274841308594,299.9218139648437,293.1499938964844,293.1499938964844,280.3500061035156,38107.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913071751594543,1.0,0.0,0.0,3.7012510299682617,3.701275825500488,9.140929932982544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.84130859375,0.0,1606.9273681640625,1895.4371337890625,0.0,3322.43017578125,0.9183307886123656,1.0,0.0,3.0,1.0,0.0
18088740,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5047410130500793,0.4230778813362121,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8346642851829529,0.2734050452709198,0.2595645487308502,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8545242547988892,0.2942712903022766,0.2064144909381866,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8142226338386536,0.252267450094223,0.2397847026586532,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7167620062828064,0.1700995415449142,0.7702984809875488,285.04168701171875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4308776855469,285.0394897460937,1.0,0.4323277771472931,1.0,1.0,0.0,1.0,-2.279737710952759,2.279733419418335,4.1691178012115415e-06,1.7544474601745603,1.0,1.0,0.0,87.24893188476562,64.0,54973.359375,0.0,1015.1094360351562,1.0,280.34307861328125,283.7748718261719,296.28814697265625,299.7919616699219,293.1499938964844,293.1499938964844,280.04998779296875,33076.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846087455749512,1.0,0.0,0.0,3.830458402633667,3.830483675003052,9.790272770260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5498046875,0.0,1720.4033203125,1895.4371337890625,0.0,3259.755126953125,0.9435833096504213,1.0,0.0,3.0,1.0,0.0
