time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5047410130500793,0.4230778813362121,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8346642851829529,0.2734050452709198,0.2595645487308502,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8545242547988892,0.2942712903022766,0.2064144909381866,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8142226338386536,0.252267450094223,0.2397847026586532,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7167620062828064,0.1700995415449142,0.7702984809875488,285.04168701171875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4308776855469,285.0394897460937,1.0,0.4323277771472931,1.0,1.0,0.0,1.0,-2.279737710952759,2.279733419418335,4.1691178012115415e-06,1.7544474601745603,1.0,1.0,0.0,87.24893188476562,64.0,54973.359375,0.0,1015.1094360351562,1.0,280.34307861328125,283.7748718261719,296.28814697265625,299.7919616699219,293.1499938964844,293.1499938964844,280.04998779296875,33076.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846087455749512,1.0,0.0,0.0,3.830458402633667,3.830483675003052,9.790272770260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5498046875,0.0,1720.4033203125,1895.4371337890625,0.0,3259.755126953125,0.9435833096504213,1.0,0.0,3.0,1.0,0.0
18088860,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.5125668048858643,0.4049929976463318,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8484512567520142,0.2756552994251251,0.2616837620735168,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8684385418891907,0.2957611382007599,0.2074927538633346,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8273662328720093,0.2541550695896148,0.2415525913238525,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7286794185638428,0.1717465072870254,0.7772637605667114,284.8595275878906,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4649963378906,284.856201171875,1.0,0.4275952875614166,1.0,1.0,0.0,1.0,-2.272357225418091,2.272353172302246,4.142632860748563e-06,1.7489616870880127,0.8928744792938232,0.8928744792938232,0.0,82.59963989257812,64.0,55712.4375,0.0,989.4512939453124,1.0,280.07568359375,283.5798645019531,296.3519897460937,300.00115966796875,293.1499938964844,293.1499938964844,280.04998779296875,37696.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930073380470276,1.0,0.0,0.0,3.8020308017730713,3.8020565509796143,9.645495993026998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.447265625,0.0,1722.1995849609375,1895.4371337890625,0.0,3338.320556640625,0.9385853409767152,1.0,0.0,3.0,1.0,0.0
18088920,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.5175281763076782,0.3941653668880462,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8570101261138916,0.2768335342407226,0.2626974880695343,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.877022385597229,0.2964791357517242,0.2079250216484069,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8352581858634949,0.2551298141479492,0.2423777133226394,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7358067035675049,0.172632411122322,0.7807345986366272,284.8722229003906,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.4866943359375,284.87603759765625,1.0,0.4245622754096985,1.0,1.0,0.0,1.0,-2.2662506103515625,2.2662465572357178,4.120654011785518e-06,1.744346261024475,0.8800187110900879,0.8800187110900879,0.0,79.8582534790039,67.0,55435.03125,0.0,972.6137084960938,1.0,280.0567932128906,283.6045227050781,296.3396301269531,299.9457702636719,293.1499938964844,293.1499938964844,280.3500061035156,39326.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939003348350525,1.0,0.0,0.0,3.730576276779175,3.730601787567138,9.28635245145415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.4326171875,0.0,1650.110595703125,1895.4371337890625,0.0,3346.663330078125,0.9254915714263916,1.0,0.0,3.0,1.0,0.0
18088980,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5337339043617249,0.3726989030838012,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8769662976264954,0.2809416949748993,0.266132116317749,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.896507203578949,0.2994641065597534,0.2096495032310485,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8534448742866516,0.2586018741130829,0.2452348619699478,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7525510787963867,0.1757413744926452,0.7928053140640259,285.0281677246094,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.56707763671875,285.0260925292969,1.0,0.4207910895347595,1.0,1.0,0.0,1.0,-2.2645742893218994,2.264569997787476,4.114681360078976e-06,1.7431082725524902,1.0,1.0,0.0,74.9321517944336,70.0,54858.3046875,0.0,951.9139404296876,1.0,280.34375,283.7599182128906,296.2973937988281,299.7904357910156,293.1499938964844,293.1499938964844,280.04998779296875,33209.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841234445571899,1.0,0.0,0.0,3.840146780014038,3.840172290802002,9.83986069513776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2138671875,0.0,1733.21630859375,1895.4371337890625,0.0,3255.2109375,0.9459390640258788,1.0,0.0,3.0,1.0,0.0
18089040,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5337339043617249,0.3726989030838012,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8769662976264954,0.2809416949748993,0.266132116317749,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.896507203578949,0.2994641065597534,0.2096495032310485,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8534448742866516,0.2586018741130829,0.2452348619699478,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7525510787963867,0.1757413744926452,0.7928053140640259,285.0281677246094,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.56707763671875,285.0260925292969,1.0,0.4207910895347595,1.0,1.0,0.0,1.0,-2.2645742893218994,2.264569997787476,4.114681360078976e-06,1.7431082725524902,1.0,1.0,0.0,74.9321517944336,70.0,54858.3046875,0.0,951.9139404296876,1.0,280.34375,283.7599182128906,296.2973937988281,299.7904357910156,293.1499938964844,293.1499938964844,280.04998779296875,33209.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841234445571899,1.0,0.0,0.0,3.840146780014038,3.840172290802002,9.83986069513776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2138671875,0.0,1733.21630859375,1895.4371337890625,0.0,3255.2109375,0.9459390640258788,1.0,0.0,3.0,1.0,0.0
18089100,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.541327178478241,0.3644860088825226,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.885784387588501,0.2828870117664337,0.2680243849754333,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9048974514007568,0.3007858693599701,0.2106444090604782,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8615213632583618,0.2602354884147644,0.2468256950378418,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7601838707923889,0.177287608385086,0.7997207045555115,284.8791809082031,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6005859375,284.8692932128906,1.0,0.4200305342674255,1.0,1.0,0.0,1.0,-2.26839280128479,2.268388509750366,4.128765795030631e-06,1.746200680732727,0.9107376337051392,0.9107376337051392,0.0,73.25621795654297,70.0,55832.97265625,0.0,949.2898559570312,1.0,280.0941467285156,283.5863952636719,296.3642883300781,300.02166748046875,293.1499938964844,293.1499938964844,280.04998779296875,36397.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907098770141602,1.0,0.0,0.0,3.8331804275512695,3.833206415176392,9.80419258667098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.443359375,0.0,1749.7972412109375,1895.4371337890625,0.0,3316.845703125,0.9447061419487,1.0,0.0,3.0,1.0,0.0
18089160,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.5483489632606506,0.3584645390510559,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8927551507949829,0.284676730632782,0.269694447517395,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9116196036338806,0.301901638507843,0.2114189565181732,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8679172396659851,0.2617172598838806,0.2482076734304428,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7663992643356323,0.1787336319684982,0.8060694336891174,284.8846435546875,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.626708984375,284.8901062011719,1.0,0.4198482632637024,1.0,1.0,0.0,1.0,-2.2733805179595947,2.27337646484375,4.147146228206111e-06,1.7502083778381348,0.8881837129592896,0.8881837129592896,0.0,72.11985778808594,73.0,55701.34765625,0.0,949.9235229492188,1.0,280.0563049316406,283.6103515625,296.3612976074219,299.9715270996094,293.1499938964844,293.1499938964844,280.3500061035156,39023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929535746574402,1.0,0.0,0.0,3.740738868713379,3.740764379501343,9.337015285382222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.10888671875,0.0,1659.6669921875,1895.4371337890625,0.0,3337.818115234375,0.9277190566062928,1.0,0.0,3.0,1.0,0.0
18089220,297.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.5630558729171753,0.3490014672279358,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9054349660873412,0.2890955209732055,0.2735380828380584,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9243203401565552,0.3051348626613617,0.2134006768465042,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8796021938323975,0.2654454708099365,0.2514226138591766,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7779384255409241,0.182182565331459,0.8203585147857666,285.0609436035156,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6816101074219,285.061279296875,1.0,0.4210241734981537,1.0,1.0,0.0,1.0,-2.290029287338257,2.290024995803833,4.208792688586982e-06,1.763574242591858,1.0,1.0,0.0,70.65150451660156,91.0,55444.31640625,0.0,961.109375,1.0,280.3436279296875,283.7805480957031,296.3290405273437,299.8515930175781,293.1499938964844,293.1499938964844,280.04998779296875,33469.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848803639411926,1.0,0.0,0.0,3.854976177215576,3.85500168800354,9.916003591570188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3994140625,0.0,1753.3951416015625,1895.4371337890625,0.0,3262.29833984375,0.9494011998176576,1.0,0.0,3.0,1.0,0.0
18089280,297.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.5630558729171753,0.3490014672279358,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9054349660873412,0.2890955209732055,0.2735380828380584,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9243203401565552,0.3051348626613617,0.2134006768465042,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8796021938323975,0.2654454708099365,0.2514226138591766,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7779384255409241,0.182182565331459,0.8203585147857666,285.0609436035156,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6816101074219,285.061279296875,1.0,0.4210241734981537,1.0,1.0,0.0,1.0,-2.290029287338257,2.290024995803833,4.208792688586982e-06,1.763574242591858,1.0,1.0,0.0,70.65150451660156,91.0,55444.31640625,0.0,961.109375,1.0,280.3436279296875,283.7805480957031,296.3290405273437,299.8515930175781,293.1499938964844,293.1499938964844,280.04998779296875,33469.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848803639411926,1.0,0.0,0.0,3.854976177215576,3.85500168800354,9.916003591570188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3994140625,0.0,1753.3951416015625,1895.4371337890625,0.0,3262.29833984375,0.9494011998176576,1.0,0.0,3.0,1.0,0.0
18089340,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.5743555426597595,0.3580899834632873,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9019840955734252,0.2931402623653412,0.277598887681961,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9186453819274902,0.3078401386737823,0.2155066430568695,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8759751319885254,0.2688255608081817,0.2548484802246094,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7760636806488037,0.1854087263345718,0.8357640504837036,284.91998291015625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7029724121094,284.9249267578125,1.0,0.4296205341815948,1.0,1.0,0.0,1.0,-2.3309519290924072,2.3309476375579834,4.3612612898868974e-06,1.7958098649978638,0.936859369277954,0.936859369277954,0.0,73.81847381591797,109.0,57154.74609375,0.0,1016.0938110351562,1.0,280.0556335449219,283.6146240234375,296.399658203125,300.0842590332031,293.1499938964844,293.1499938964844,279.75,36854.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962797522544861,1.0,0.0,0.0,3.834374666213989,3.8344006538391113,9.81030211733014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9794921875,0.0,1754.8499755859375,1895.4371337890625,0.0,3368.8818359375,0.9472657442092896,1.0,0.0,3.0,1.0,0.0
18089400,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.5743555426597595,0.3580899834632873,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9019840955734252,0.2931402623653412,0.277598887681961,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9186453819274902,0.3078401386737823,0.2155066430568695,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8759751319885254,0.2688255608081817,0.2548484802246094,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7760636806488037,0.1854087263345718,0.8357640504837036,284.91998291015625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7029724121094,284.9249267578125,1.0,0.4296205341815948,1.0,1.0,0.0,1.0,-2.3309519290924072,2.3309476375579834,4.3612612898868974e-06,1.7958098649978638,0.936859369277954,0.936859369277954,0.0,73.81847381591797,109.0,57154.74609375,0.0,1016.0938110351562,1.0,280.0556335449219,283.6146240234375,296.399658203125,300.0842590332031,293.1499938964844,293.1499938964844,279.75,36854.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962797522544861,1.0,0.0,0.0,3.834374666213989,3.8344006538391113,9.81030211733014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9794921875,0.0,1754.8499755859375,1895.4371337890625,0.0,3368.8818359375,0.9472657442092896,1.0,0.0,3.0,1.0,0.0
18089460,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.580175518989563,0.3832464814186096,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8853393793106079,0.2969800531864166,0.2814061343669891,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8990256786346436,0.3102970421314239,0.2173497676849365,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8598777055740356,0.2719943225383758,0.2580322921276092,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7628900408744812,0.188316062092781,0.8499829173088074,284.9098205566406,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6749267578125,284.91705322265625,1.0,0.4433455467224121,1.0,1.0,0.0,1.0,-2.3888533115386963,2.3888487815856934,4.58122758573154e-06,1.8410722017288208,0.8801478147506714,0.8801478147506714,0.0,81.16203308105469,112.0,58694.7734375,0.0,1108.5931396484375,1.0,279.7569580078125,283.5732727050781,296.4103698730469,300.1956481933594,293.1499938964844,293.1499938964844,280.04998779296875,39368.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906286358833313,1.0,0.0,0.0,3.671708106994629,3.6717331409454346,8.995589269034099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8056640625,0.0,1582.80908203125,1895.4371337890625,0.0,3462.10791015625,0.9137949347496032,1.0,0.0,3.0,1.0,0.0
18089520,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.580175518989563,0.3832464814186096,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8853393793106079,0.2969800531864166,0.2814061343669891,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8990256786346436,0.3102970421314239,0.2173497676849365,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8598777055740356,0.2719943225383758,0.2580322921276092,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7628900408744812,0.188316062092781,0.8499829173088074,284.9098205566406,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6749267578125,284.91705322265625,1.0,0.4433455467224121,1.0,1.0,0.0,1.0,-2.3888533115386963,2.3888487815856934,4.58122758573154e-06,1.8410722017288208,0.8801478147506714,0.8801478147506714,0.0,81.16203308105469,112.0,58694.7734375,0.0,1108.5931396484375,1.0,279.7569580078125,283.5732727050781,296.4103698730469,300.1956481933594,293.1499938964844,293.1499938964844,280.04998779296875,39368.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906286358833313,1.0,0.0,0.0,3.671708106994629,3.6717331409454346,8.995589269034099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8056640625,0.0,1582.80908203125,1895.4371337890625,0.0,3462.10791015625,0.9137949347496032,1.0,0.0,3.0,1.0,0.0
18089580,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.5848106145858765,0.4030596315860748,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8749278783798218,0.301745593547821,0.2858407199382782,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8869606852531433,0.3138673901557922,0.219762921333313,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8498619794845581,0.2760167717933655,0.2617839872837066,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7547698020935059,0.1916643232107162,0.8652260303497314,285.09979248046875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.64337158203125,285.10186767578125,1.0,0.4551904201507568,1.0,1.0,0.0,1.0,-2.4437122344970703,2.4437074661254883,4.79520076623885e-06,1.88414204120636,1.0,1.0,0.0,87.55457305908203,115.0,59239.3046875,0.0,1197.75390625,1.0,280.0433654785156,283.74273681640625,296.38433837890625,300.1303100585937,293.1499938964844,293.1499938964844,279.75,32954.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018309712409972,1.0,0.0,0.0,3.825150728225708,3.8251760005950928,9.763159596332116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.5791015625,0.0,1713.02392578125,1895.4371337890625,0.0,3420.645751953125,0.9422905445098876,1.0,0.0,3.0,1.0,0.0
18089640,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.5848106145858765,0.4030596315860748,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8749278783798218,0.301745593547821,0.2858407199382782,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8869606852531433,0.3138673901557922,0.219762921333313,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8498619794845581,0.2760167717933655,0.2617839872837066,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7547698020935059,0.1916643232107162,0.8652260303497314,285.09979248046875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.64337158203125,285.10186767578125,1.0,0.4551904201507568,1.0,1.0,0.0,1.0,-2.4437122344970703,2.4437074661254883,4.79520076623885e-06,1.88414204120636,1.0,1.0,0.0,87.55457305908203,115.0,59239.3046875,0.0,1197.75390625,1.0,280.0433654785156,283.74273681640625,296.38433837890625,300.1303100585937,293.1499938964844,293.1499938964844,279.75,32954.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018309712409972,1.0,0.0,0.0,3.825150728225708,3.8251760005950928,9.763159596332116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.5791015625,0.0,1713.02392578125,1895.4371337890625,0.0,3420.645751953125,0.9422905445098876,1.0,0.0,3.0,1.0,0.0
18089700,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.5867953896522522,0.4111748039722442,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8714449405670166,0.3039931952953338,0.2881682217121124,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8827075958251953,0.3154686093330383,0.2210567593574524,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8464935421943665,0.2779138684272766,0.2637684941291809,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7521172761917114,0.1932438910007476,0.8730886578559875,284.9762268066406,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.62677001953125,284.9659423828125,1.0,0.4606714844703674,1.0,1.0,0.0,1.0,-2.469645977020264,2.4696409702301025,4.898049155599438e-06,1.904468774795532,0.9847220182418824,0.9847220182418824,0.0,90.36637115478516,115.0,60882.69140625,0.0,1240.315185546875,1.0,279.79315185546875,283.57763671875,296.449951171875,300.4017028808594,293.1499938964844,293.1499938964844,279.75,33795.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106734991073608,1.0,0.0,0.0,3.861712694168091,3.861738443374634,9.950689445759051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.13671875,0.0,1764.2615966796875,1895.4371337890625,0.0,3502.852783203125,0.9510573148727416,1.0,0.0,3.0,1.0,0.0
18089760,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.588254988193512,0.4193177223205566,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8677780628204346,0.3059738278388977,0.2902044355869293,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8782255053520203,0.3167540431022644,0.222088485956192,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8429706692695618,0.2795678079128265,0.2654899358749389,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7492926120758057,0.1946274936199188,0.8800005912780762,284.9503479003906,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6064147949219,284.9526672363281,1.0,0.4658365547657013,1.0,1.0,0.0,1.0,-2.493490695953369,2.493485689163208,4.993627044314053e-06,1.92317008972168,0.9685444235801696,0.9685444235801696,0.0,93.16461944580078,118.0,61396.15234375,0.0,1281.0777587890625,1.0,279.7559814453125,283.5548095703125,296.45172119140625,300.4010925292969,293.1499938964844,293.1499938964844,279.45001220703125,35267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159448146820068,1.0,0.0,0.0,3.861833333969116,3.8618593215942383,9.951312449629768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.7119140625,0.0,1776.061767578125,1895.4371337890625,0.0,3551.6884765625,0.9522749185562134,1.0,0.0,3.0,1.0,0.0
18089820,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5906593799591064,0.4344989657402038,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8612232208251953,0.3097425997257232,0.2939296364784241,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8700758218765259,0.3191241323947906,0.223863884806633,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8366554975509644,0.2826932668685913,0.2686112225055694,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7441800236701965,0.1971934735774994,0.8924017548561096,284.90057373046875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5668334960937,284.9064025878906,1.0,0.4753444492816925,1.0,1.0,0.0,1.0,-2.5369935035705566,2.5369884967803955,5.170424628886394e-06,1.9572830200195312,0.8918932676315308,0.8918932676315308,0.0,98.47586059570312,121.0,62786.8046875,0.0,1358.1878662109375,1.0,279.4565734863281,283.4771423339844,296.454345703125,300.5069274902344,293.1499938964844,293.1499938964844,279.75,38997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269918203353882,1.0,0.0,0.0,3.72848391532898,3.728509187698364,9.27593816868466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.2880859375,0.0,1645.1629638671875,1895.4371337890625,0.0,3653.53759765625,0.925790309906006,1.0,0.0,3.0,1.0,0.0
18089880,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5906593799591064,0.4344989657402038,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8612232208251953,0.3097425997257232,0.2939296364784241,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8700758218765259,0.3191241323947906,0.223863884806633,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8366554975509644,0.2826932668685913,0.2686112225055694,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7441800236701965,0.1971934735774994,0.8924017548561096,284.90057373046875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5668334960937,284.9064025878906,1.0,0.4753444492816925,1.0,1.0,0.0,1.0,-2.5369935035705566,2.5369884967803955,5.170424628886394e-06,1.9572830200195312,0.8918932676315308,0.8918932676315308,0.0,98.47586059570312,121.0,62786.8046875,0.0,1358.1878662109375,1.0,279.4565734863281,283.4771423339844,296.454345703125,300.5069274902344,293.1499938964844,293.1499938964844,279.75,38997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269918203353882,1.0,0.0,0.0,3.72848391532898,3.728509187698364,9.27593816868466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.2880859375,0.0,1645.1629638671875,1895.4371337890625,0.0,3653.53759765625,0.925790309906006,1.0,0.0,3.0,1.0,0.0
18089940,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,0.5950593948364258,0.4459254443645477,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8580054640769958,0.3144854605197906,0.2982484400272369,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8655306100845337,0.3226585984230041,0.2261810153722763,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8334175944328308,0.2867190539836883,0.2722739279270172,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7417501211166382,0.200391411781311,0.9063868522644044,285.0839538574219,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5512390136719,285.0858459472656,1.0,0.4841149151325226,1.0,1.0,0.0,1.0,-2.579898834228516,2.5798935890197754,5.347763817553641e-06,1.9908826351165767,1.0,1.0,0.0,102.93131256103516,124.0,63016.984375,0.0,1433.1947021484375,1.0,279.7435607910156,283.64874267578125,296.4216613769531,300.41094970703125,293.1499938964844,293.1499938964844,279.45001220703125,33478.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922185719013214,1.0,0.0,0.0,3.854886770248413,3.854912281036377,9.915543159877416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.86328125,0.0,1753.356201171875,1895.4371337890625,0.0,3609.315673828125,0.9494240880012512,1.0,0.0,3.0,1.0,0.0
18090000,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,0.5950593948364258,0.4459254443645477,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8580054640769958,0.3144854605197906,0.2982484400272369,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8655306100845337,0.3226585984230041,0.2261810153722763,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8334175944328308,0.2867190539836883,0.2722739279270172,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7417501211166382,0.200391411781311,0.9063868522644044,285.0839538574219,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5512390136719,285.0858459472656,1.0,0.4841149151325226,1.0,1.0,0.0,1.0,-2.579898834228516,2.5798935890197754,5.347763817553641e-06,1.9908826351165767,1.0,1.0,0.0,102.93131256103516,124.0,63016.984375,0.0,1433.1947021484375,1.0,279.7435607910156,283.64874267578125,296.4216613769531,300.41094970703125,293.1499938964844,293.1499938964844,279.45001220703125,33478.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922185719013214,1.0,0.0,0.0,3.854886770248413,3.854912281036377,9.915543159877416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.86328125,0.0,1753.356201171875,1895.4371337890625,0.0,3609.315673828125,0.9494240880012512,1.0,0.0,3.0,1.0,0.0
18090060,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.597533106803894,0.4531824290752411,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8564190864562988,0.3174457848072052,0.3013940453529358,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8630342483520508,0.3246627449989319,0.2278725504875183,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8317673802375793,0.2891959249973297,0.2749492228031158,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7406171560287476,0.2023787498474121,0.9166476130485536,284.93194580078125,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.5355529785156,284.9310607910156,1.0,0.4901221990585327,1.0,1.0,0.0,1.0,-2.609979152679444,2.609973669052124,5.474161753227236e-06,2.0145726203918457,0.9586029052734376,0.9586029052734376,0.0,105.91971588134766,124.0,64770.484375,0.0,1486.5411376953125,1.0,279.4675598144531,283.46343994140625,296.4867248535156,300.6727905273437,293.1499938964844,293.1499938964844,279.45001220703125,35437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323846101760864,1.0,0.0,0.0,3.8763701915740967,3.876396417617798,1.002637077363033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.9482421875,0.0,1795.434814453125,1895.4371337890625,0.0,3702.979248046875,0.9550380110740662,1.0,0.0,3.0,1.0,0.0
18090120,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.5982029438018799,0.4564167857170105,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8553647994995117,0.3184240460395813,0.3024021089076996,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8616001009941101,0.3252538740634918,0.2283487319946289,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8307138085365295,0.2899900376796722,0.2757852077484131,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7397775053977966,0.2029968649148941,0.919840693473816,284.93756103515625,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5271911621094,284.9401550292969,1.0,0.4923505187034607,1.0,1.0,0.0,1.0,-2.620492458343506,2.6204869747161865,5.5187661018862855e-06,2.022891044616699,0.9594502449035645,0.9594502449035645,0.0,107.1649932861328,127.0,64973.62109375,0.0,1506.346923828125,1.0,279.45556640625,283.4678649902344,296.4820251464844,300.66131591796875,293.1499938964844,293.1499938964844,279.1499938964844,35917.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93418288230896,1.0,0.0,0.0,3.868865489959717,3.868891716003418,9.987586508941604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.337890625,0.0,1789.9219970703125,1895.4371337890625,0.0,3719.4208984375,0.9543080925941468,1.0,0.0,3.0,1.0,0.0
18090180,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.5990279316902161,0.4626411497592926,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8531981706619263,0.3200766444206238,0.3041456341743469,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8587288856506348,0.3261711895465851,0.2291301935911178,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8285448551177979,0.2912986576557159,0.2772038280963897,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7379735112190247,0.2039791941642761,0.9250990748405457,284.8355712890625,284.95001220703125,297.6028137207031,293.4461669921875,297.6021423339844,297.50927734375,284.8363952636719,1.0,0.4963810741901397,1.0,1.0,0.0,1.0,-2.6390323638916016,2.6390268802642822,5.597977178695146e-06,2.037614583969116,0.8702284097671509,0.8702284097671509,0.0,109.52506256103516,127.0,66023.625,0.0,1542.364990234375,1.0,279.1905212402344,283.3428955078125,296.5057067871094,300.8278503417969,293.1499938964844,293.1499938964844,279.1499938964844,39729.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414374232292176,1.0,0.0,0.0,3.798837900161743,3.798864126205444,9.62930243986193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.6904296875,0.0,1734.1890869140625,1895.4371337890625,0.0,3785.507080078125,0.9391093254089355,1.0,0.0,3.0,1.0,0.0
18090240,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.5996530055999756,0.4683797657489776,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8510685563087463,0.3215314149856567,0.305550217628479,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8559752106666565,0.3269859850406647,0.2297089695930481,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8264054656028748,0.2924324870109558,0.2783157527446747,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7361258268356323,0.2047798782587051,0.9290338754653932,284.9000244140625,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.4932556152344,284.9048767089844,1.0,0.499832272529602,1.0,1.0,0.0,1.0,-2.6543776988983154,2.654371976852417,5.664072432409739e-06,2.0498526096343994,0.886355996131897,0.886355996131897,0.0,111.66471099853516,130.0,66102.3359375,0.0,1573.3699951171875,1.0,279.1566162109375,283.4034423828125,296.4836120605469,300.7493896484375,293.1499938964844,293.1499938964844,279.45001220703125,39290.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430257081985474,1.0,0.0,0.0,3.7170956134796143,3.717120885848999,9.219360208589932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.052734375,0.0,1634.1790771484375,1895.4371337890625,0.0,3799.92041015625,0.9235432744026184,1.0,0.0,3.0,1.0,0.0
18090300,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.6009273529052734,0.4737556576728821,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8494006991386414,0.3233737051486969,0.3071817755699157,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.853717029094696,0.328228622674942,0.2304688096046447,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8246724009513855,0.2939036190509796,0.2796151041984558,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7345994114875793,0.2057913988828659,0.9334114789962769,285.0478210449219,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.4829406738281,285.053955078125,1.0,0.5033520460128784,1.0,1.0,0.0,1.0,-2.6705322265625,2.6705265045166016,5.73404986425885e-06,2.0627245903015137,0.9919746518135072,0.9919746518135072,0.0,113.75438690185548,130.0,65739.2421875,0.0,1605.6248779296875,1.0,279.4039611816406,283.5558776855469,296.43798828125,300.5600280761719,293.1499938964844,293.1499938964844,279.45001220703125,33973.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93807190656662,1.0,0.0,0.0,3.776746988296509,3.7767720222473145,9.517635817246628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7724609375,0.0,1663.1134033203125,1895.4371337890625,0.0,3754.898681640625,0.9342473149299622,1.0,0.0,3.0,1.0,0.0
18090360,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.6023343205451965,0.4792901277542114,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8479006290435791,0.3253065943717956,0.3090642988681793,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8516902923583984,0.3295892477035522,0.2314577102661132,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8230905532836914,0.2954578995704651,0.2811420559883117,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7331969141960144,0.2068545073270797,0.9384878873825072,285.0248413085937,284.95001220703125,297.64825439453125,293.4647216796875,297.6254272460937,297.4750671386719,285.00665283203125,1.0,0.506774365901947,0.8780138492584229,0.8780138492584229,0.2000000029802322,1.0,-2.6885643005371094,2.323883056640625,0.3646814823150635,1.7140353918075562,1.0,1.0,0.0,115.7394790649414,133.0,64341.0859375,0.0,1638.6973876953125,1.0,279.4432983398437,283.4729919433594,296.4545288085937,300.6277160644531,293.1499938964844,293.1499938964844,279.1499938964844,33360.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373672008514404,1.0,0.0,0.0,3.8460752964019775,3.846100807189941,9.870265103018028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.14453125,0.0,1741.6402587890625,1895.4371337890625,0.0,3748.478515625,0.9474132657051086,1.0,0.0,3.0,1.0,0.0
18090420,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,0.6011562347412109,0.4920569360256195,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.843147337436676,0.3276230692863464,0.3117505311965942,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8457618355751038,0.330508679151535,0.2325104922056198,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.8182079195976257,0.2971257865428924,0.283198595046997,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.7288362383842468,0.2078625559806823,0.9450167417526244,284.7852478027344,284.95001220703125,297.6762084960937,293.47686767578125,297.5517272949219,297.4295654296875,284.7856750488281,1.0,0.5130870938301086,0.6340414881706238,0.6340414881706238,0.6000000238418579,1.0,-2.7187132835388184,1.3336153030395508,1.3850980997085571,0.720091700553894,0.7472619414329529,0.7472619414329529,0.0,120.1049575805664,121.0,56130.703125,0.0,1699.2767333984375,1.0,279.158447265625,283.216064453125,296.40289306640625,300.2103576660156,293.1499938964844,293.1499938964844,279.45001220703125,49363.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284951686859132,1.0,0.0,0.0,3.307361125946045,3.3073842525482178,7.298885407180933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.939453125,0.0,1274.930908203125,1895.4371337890625,0.0,3667.340087890625,0.8417544364929199,1.0,0.0,3.0,1.0,0.0
18090480,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,0.6011562347412109,0.4920569360256195,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.843147337436676,0.3276230692863464,0.3117505311965942,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8457618355751038,0.330508679151535,0.2325104922056198,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.8182079195976257,0.2971257865428924,0.283198595046997,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.7288362383842468,0.2078625559806823,0.9450167417526244,284.7852478027344,284.95001220703125,297.6762084960937,293.47686767578125,297.5517272949219,297.4295654296875,284.7856750488281,1.0,0.5130870938301086,0.6340414881706238,0.6340414881706238,0.6000000238418579,1.0,-2.7187132835388184,1.3336153030395508,1.3850980997085571,0.720091700553894,0.7472619414329529,0.7472619414329529,0.0,120.1049575805664,121.0,56130.703125,0.0,1699.2767333984375,1.0,279.158447265625,283.216064453125,296.40289306640625,300.2103576660156,293.1499938964844,293.1499938964844,279.45001220703125,49363.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284951686859132,1.0,0.0,0.0,3.307361125946045,3.3073842525482178,7.298885407180933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.939453125,0.0,1274.930908203125,1895.4371337890625,0.0,3667.340087890625,0.8417544364929199,1.0,0.0,3.0,1.0,0.0
18090540,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6029074192047119,0.4890416264533996,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8470442295074463,0.3306372761726379,0.3143587708473205,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8486508727073669,0.3323114812374115,0.2335611879825592,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8215360045433044,0.2993978261947632,0.28512904047966,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7314646244049072,0.2091944217681884,0.9502630829811096,284.8769836425781,284.95001220703125,297.7020874023437,293.4887084960937,297.4945983886719,297.4092712402344,284.8799743652344,1.0,0.5136023163795471,0.3900691270828247,0.3900691270828247,1.0,1.0,-2.7281270027160645,0.7824392318725586,1.9456877708435056,0.1676643788814544,0.7481932640075684,0.7481932640075684,0.0,119.47695922851562,109.0,50326.4453125,0.0,1711.4576416015625,1.0,279.4378967285156,283.31011962890625,296.3076477050781,299.62384033203125,293.1499938964844,293.1499938964844,279.75,43017.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870140910148621,1.0,0.0,0.0,3.09999942779541,3.100019693374634,6.412340098904679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.30908203125,0.0,1047.6220703125,1895.4371337890625,0.0,3282.272705078125,0.7899366617202759,1.0,0.0,3.0,1.0,0.0
18090600,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6029074192047119,0.4890416264533996,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8470442295074463,0.3306372761726379,0.3143587708473205,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8486508727073669,0.3323114812374115,0.2335611879825592,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8215360045433044,0.2993978261947632,0.28512904047966,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7314646244049072,0.2091944217681884,0.9502630829811096,284.8769836425781,284.95001220703125,297.7020874023437,293.4887084960937,297.4945983886719,297.4092712402344,284.8799743652344,1.0,0.5136023163795471,0.3900691270828247,0.3900691270828247,1.0,1.0,-2.7281270027160645,0.7824392318725586,1.9456877708435056,0.1676643788814544,0.7481932640075684,0.7481932640075684,0.0,119.47695922851562,109.0,50326.4453125,0.0,1711.4576416015625,1.0,279.4378967285156,283.31011962890625,296.3076477050781,299.62384033203125,293.1499938964844,293.1499938964844,279.75,43017.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870140910148621,1.0,0.0,0.0,3.09999942779541,3.100019693374634,6.412340098904679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.30908203125,0.0,1047.6220703125,1895.4371337890625,0.0,3282.272705078125,0.7899366617202759,1.0,0.0,3.0,1.0,0.0
