time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6095799803733826,0.4746703207492828,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.857925295829773,0.3341386020183563,0.3173834383487701,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8586246967315674,0.3346877694129944,0.2350010275840759,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.831267774105072,0.3021209836006164,0.2874302566051483,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7398006916046143,0.2109084576368332,0.9567238688468932,284.9901123046875,284.95001220703125,297.7260131835937,293.5002136230469,297.51666259765625,297.4218444824219,284.9902038574219,1.0,0.5103999376296997,0.4286635518074035,0.4286635518074035,1.0,1.0,-2.72676157951355,0.8503541350364685,1.8764073848724363,0.2354157418012619,0.8351122140884399,0.8351122140884399,0.0,115.31324005126952,112.0,49921.27734375,0.0,1689.7352294921875,1.0,279.736572265625,283.4424743652344,296.35498046875,299.5085144042969,293.1499938964844,293.1499938964844,280.04998779296875,33699.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530656695365906,1.0,0.0,0.0,3.217560291290283,3.2175800800323486,6.907910687914409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.36669921875,0.0,1088.0052490234375,1895.4371337890625,0.0,2963.992431640625,0.8069549798965454,1.0,0.0,3.0,1.0,0.0
18090720,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6095799803733826,0.4746703207492828,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.857925295829773,0.3341386020183563,0.3173834383487701,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8586246967315674,0.3346877694129944,0.2350010275840759,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.831267774105072,0.3021209836006164,0.2874302566051483,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7398006916046143,0.2109084576368332,0.9567238688468932,284.9901123046875,284.95001220703125,297.7260131835937,293.5002136230469,297.51666259765625,297.4218444824219,284.9902038574219,1.0,0.5103999376296997,0.4286635518074035,0.4286635518074035,1.0,1.0,-2.72676157951355,0.8503541350364685,1.8764073848724363,0.2354157418012619,0.8351122140884399,0.8351122140884399,0.0,115.31324005126952,112.0,49921.27734375,0.0,1689.7352294921875,1.0,279.736572265625,283.4424743652344,296.35498046875,299.5085144042969,293.1499938964844,293.1499938964844,280.04998779296875,33699.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530656695365906,1.0,0.0,0.0,3.217560291290283,3.2175800800323486,6.907910687914409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.36669921875,0.0,1088.0052490234375,1895.4371337890625,0.0,2963.992431640625,0.8069549798965454,1.0,0.0,3.0,1.0,0.0
18090780,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.6185738444328308,0.4652288258075714,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8666351437568665,0.3378015160560608,0.3207112848758697,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8663958311080933,0.3372247815132141,0.2366803139448166,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8388509154319763,0.3049986362457275,0.2900213599205017,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7464399933815002,0.2128451466560363,0.9647245407104492,285.0577392578125,284.95001220703125,297.7481384277344,293.5113830566406,297.5517272949219,297.4494934082031,285.0551147460937,1.0,0.5100463628768921,0.4672579765319824,0.4672579765319824,1.0,1.0,-2.7341442108154297,0.9359290599822998,1.7982152700424194,0.3184914886951446,0.9503359198570251,0.9503359198570251,0.0,112.9231948852539,115.0,50574.01953125,0.0,1689.075927734375,1.0,280.0384826660156,283.5202331542969,296.46405029296875,299.6445617675781,293.1499938964844,293.1499938964844,279.75,29599.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415482640266418,1.0,0.0,0.0,3.47543740272522,3.47545862197876,8.059577112362604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5478515625,0.0,1301.89599609375,1895.4371337890625,0.0,2856.18408203125,0.8612399101257324,1.0,0.0,3.0,1.0,0.0
18090840,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.6185738444328308,0.4652288258075714,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8666351437568665,0.3378015160560608,0.3207112848758697,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8663958311080933,0.3372247815132141,0.2366803139448166,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8388509154319763,0.3049986362457275,0.2900213599205017,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7464399933815002,0.2128451466560363,0.9647245407104492,285.0577392578125,284.95001220703125,297.7481384277344,293.5113830566406,297.5517272949219,297.4494934082031,285.0551147460937,1.0,0.5100463628768921,0.4672579765319824,0.4672579765319824,1.0,1.0,-2.7341442108154297,0.9359290599822998,1.7982152700424194,0.3184914886951446,0.9503359198570251,0.9503359198570251,0.0,112.9231948852539,115.0,50574.01953125,0.0,1689.075927734375,1.0,280.0384826660156,283.5202331542969,296.46405029296875,299.6445617675781,293.1499938964844,293.1499938964844,279.75,29599.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415482640266418,1.0,0.0,0.0,3.47543740272522,3.47545862197876,8.059577112362604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5478515625,0.0,1301.89599609375,1895.4371337890625,0.0,2856.18408203125,0.8612399101257324,1.0,0.0,3.0,1.0,0.0
18090900,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6220853924751282,0.4628392457962036,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8695303201675415,0.3392741978168487,0.3222601115703583,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8687824010848999,0.3380654156208038,0.2374100089073181,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8412998914718628,0.3061070144176483,0.2912137508392334,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7486070990562439,0.2135984301567077,0.9685568809509276,284.9114685058594,284.95001220703125,297.75860595703125,293.516845703125,297.5629577636719,297.454833984375,284.9042053222656,1.0,0.5105454325675964,0.4865551888942718,0.4865551888942718,1.0,1.0,-2.740048885345459,0.9758595824241638,1.7641891241073608,0.3568527400493622,0.8664173483848572,0.8664173483848572,0.0,112.47342681884766,115.0,51987.265625,0.0,1695.5006103515625,1.0,279.8007202148437,283.35382080078125,296.56591796875,299.953369140625,293.1499938964844,293.1499938964844,279.75,33842.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851627767086029,1.0,0.0,0.0,3.5093860626220703,3.5094082355499268,8.217800200327474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.9794921875,0.0,1366.76025390625,1895.4371337890625,0.0,2950.51904296875,0.8700652122497559,1.0,0.0,3.0,1.0,0.0
18090960,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.6249008178710938,0.4621768891811371,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8710673451423645,0.3405317962169647,0.3234955072402954,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.869759202003479,0.3386573493480682,0.2378661036491394,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8425033688545227,0.3070072531700134,0.2921143472194671,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7496487498283386,0.21418097615242,0.9713888764381408,284.9105529785156,284.95001220703125,297.7686767578125,293.522216796875,297.5661926269531,297.45416259765625,284.9119873046875,1.0,0.5113464593887329,0.4845213592052459,0.4845213592052459,1.0,1.0,-2.745770215988159,0.9769709706306458,1.7687991857528689,0.3565225303173065,0.8504074215888977,0.8504074215888977,0.0,112.48951721191406,118.0,51981.421875,0.0,1704.041015625,1.0,279.7587585449219,283.357177734375,296.5775451660156,299.9537353515625,293.1499938964844,293.1499938964844,280.04998779296875,36795.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579924702644348,1.0,0.0,0.0,3.452243566513061,3.452265977859497,7.952363034746668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.50341796875,0.0,1329.712890625,1895.4371337890625,0.0,3010.178466796875,0.861821711063385,1.0,0.0,3.0,1.0,0.0
18091020,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.6310165524482727,0.4621992409229278,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8735895752906799,0.3436859548091888,0.3262993693351745,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8712239265441895,0.3405984342098236,0.2390719652175903,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8443889021873474,0.3093703091144562,0.2941938638687134,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7512131333351135,0.215709388256073,0.9777717590332032,285.01190185546875,284.95001220703125,297.7877502441406,293.5327453613281,297.5752868652344,297.458984375,285.0104064941406,1.0,0.5137746334075928,0.480453759431839,0.480453759431839,1.0,1.0,-2.760780572891236,0.9753177762031556,1.785462737083435,0.3519452810287475,0.9469856023788452,0.9469856023788452,0.0,113.05543518066406,121.0,51712.39453125,0.0,1729.083984375,1.0,280.0410461425781,283.4633483886719,296.5317077636719,299.8340148925781,293.1499938964844,293.1499938964844,279.75,32084.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541578054428101,1.0,0.0,0.0,3.6135599613189697,3.613582849502564,8.712922294762393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9873046875,0.0,1463.9969482421875,1895.4371337890625,0.0,2974.22802734375,0.8942019939422607,1.0,0.0,3.0,1.0,0.0
18091080,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.6310165524482727,0.4621992409229278,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8735895752906799,0.3436859548091888,0.3262993693351745,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8712239265441895,0.3405984342098236,0.2390719652175903,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8443889021873474,0.3093703091144562,0.2941938638687134,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7512131333351135,0.215709388256073,0.9777717590332032,285.01190185546875,284.95001220703125,297.7877502441406,293.5327453613281,297.5752868652344,297.458984375,285.0104064941406,1.0,0.5137746334075928,0.480453759431839,0.480453759431839,1.0,1.0,-2.760780572891236,0.9753177762031556,1.785462737083435,0.3519452810287475,0.9469856023788452,0.9469856023788452,0.0,113.05543518066406,121.0,51712.39453125,0.0,1729.083984375,1.0,280.0410461425781,283.4633483886719,296.5317077636719,299.8340148925781,293.1499938964844,293.1499938964844,279.75,32084.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541578054428101,1.0,0.0,0.0,3.6135599613189697,3.613582849502564,8.712922294762393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9873046875,0.0,1463.9969482421875,1895.4371337890625,0.0,2974.22802734375,0.8942019939422607,1.0,0.0,3.0,1.0,0.0
18091140,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6350497603416443,0.4650565981864929,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8741205930709839,0.3462289869785309,0.3289079964160919,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8706911206245422,0.3418371379375458,0.2401126623153686,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8444584012031555,0.3111653327941894,0.2960891723632812,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7511225938796997,0.2167932987213134,0.9834475517272948,284.898681640625,284.95001220703125,297.8055419921875,293.5429382324219,297.5733947753906,297.44775390625,284.9017639160156,1.0,0.5169942378997803,0.476386159658432,0.476386159658432,1.0,1.0,-2.777700901031494,0.9742019176483154,1.8034991025924685,0.3479504585266113,0.8476336598396301,0.8476336598396301,0.0,114.49551391601562,124.0,52523.7578125,0.0,1761.3966064453125,1.0,279.75787353515625,283.33453369140625,296.58172607421875,300.0040588378906,293.1499938964844,293.1499938964844,280.04998779296875,38642.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659749627113342,1.0,0.0,0.0,3.507310152053833,3.507333278656006,8.208081112570653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.248046875,0.0,1399.1348876953125,1895.4371337890625,0.0,3085.052001953125,0.8759207725524902,1.0,0.0,3.0,1.0,0.0
18091200,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6350497603416443,0.4650565981864929,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8741205930709839,0.3462289869785309,0.3289079964160919,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8706911206245422,0.3418371379375458,0.2401126623153686,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8444584012031555,0.3111653327941894,0.2960891723632812,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7511225938796997,0.2167932987213134,0.9834475517272948,284.898681640625,284.95001220703125,297.8055419921875,293.5429382324219,297.5733947753906,297.44775390625,284.9017639160156,1.0,0.5169942378997803,0.476386159658432,0.476386159658432,1.0,1.0,-2.777700901031494,0.9742019176483154,1.8034991025924685,0.3479504585266113,0.8476336598396301,0.8476336598396301,0.0,114.49551391601562,124.0,52523.7578125,0.0,1761.3966064453125,1.0,279.75787353515625,283.33453369140625,296.58172607421875,300.0040588378906,293.1499938964844,293.1499938964844,280.04998779296875,38642.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659749627113342,1.0,0.0,0.0,3.507310152053833,3.507333278656006,8.208081112570653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.248046875,0.0,1399.1348876953125,1895.4371337890625,0.0,3085.052001953125,0.8759207725524902,1.0,0.0,3.0,1.0,0.0
18091260,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6386550068855286,0.468228816986084,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8740714192390442,0.3487336933612823,0.331096351146698,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8698293566703796,0.3433848619461059,0.2410387098789215,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8440714478492737,0.3130112886428833,0.2976793348789215,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7505934834480286,0.2179019898176193,0.987984836101532,285.0248718261719,284.95001220703125,297.8190002441406,293.55084228515625,297.5758056640625,297.4442749023437,285.02349853515625,1.0,0.5199441909790039,0.4758481085300445,0.4758481085300445,1.0,1.0,-2.792617082595825,0.9788985252380372,1.8137184381484983,0.349944919347763,0.950571835041046,0.950571835041046,0.0,115.9472427368164,124.0,52164.25390625,0.0,1791.021240234375,1.0,280.032470703125,283.46441650390625,296.5267333984375,299.843017578125,293.1499938964844,293.1499938964844,280.04998779296875,32390.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586122989654541,1.0,0.0,0.0,3.633380889892578,3.63340425491333,8.808767688606167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.830078125,0.0,1487.8736572265625,1895.4371337890625,0.0,3015.990966796875,0.8990730047225952,1.0,0.0,3.0,1.0,0.0
18091320,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6395216584205627,0.4689638614654541,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8741641044616699,0.3493722081184387,0.331720232963562,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8697319626808167,0.3437860906124115,0.2413365989923477,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8440713286399841,0.3134849965572357,0.2981465756893158,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7505484223365784,0.2181897610425949,0.9893507361412048,285.01824951171875,284.95001220703125,297.8222351074219,293.55279541015625,297.57635498046875,297.4433898925781,285.0172424316406,1.0,0.5207406878471375,0.4757136106491089,0.4757136106491089,1.0,1.0,-2.796811103820801,0.980315923690796,1.816495060920716,0.3505407869815826,0.9557349681854248,0.9557349681854248,0.0,116.31056213378906,127.0,52281.09765625,0.0,1799.18798828125,1.0,280.0414733886719,283.4576110839844,296.53643798828125,299.8707275390625,293.1499938964844,293.1499938964844,279.75,32474.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585624098777771,1.0,0.0,0.0,3.659193515777588,3.65921688079834,8.934371749091952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.822265625,0.0,1516.97265625,1895.4371337890625,0.0,3015.523193359375,0.904865562915802,1.0,0.0,3.0,1.0,0.0
18091380,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6421183943748474,0.4746333062648773,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8729307651519775,0.3518650233745575,0.3343290686607361,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8675004243850708,0.3449860215187073,0.2423877567052841,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8425315022468567,0.3152076601982116,0.3000189661979675,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7489314079284668,0.2191345393657684,0.9945862889289856,284.9029541015625,284.95001220703125,297.8380126953125,293.5623474121094,297.570068359375,297.4253234863281,284.9059143066406,1.0,0.5248607993125916,0.4750410616397857,0.4750410616397857,1.0,1.0,-2.816568374633789,0.9869471788406372,1.829621195793152,0.3528335392475128,0.8594498634338379,0.8594498634338379,0.0,118.62696838378906,130.0,53231.33984375,0.0,1840.861328125,1.0,279.7574768066406,283.3251342773437,296.5964660644531,300.0585632324219,293.1499938964844,293.1499938964844,280.04998779296875,38460.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694701790809631,1.0,0.0,0.0,3.563514947891236,3.5635385513305664,8.473258503727266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.8740234375,0.0,1457.0333251953125,1895.4371337890625,0.0,3117.840576171875,0.8881886601448059,1.0,0.0,3.0,1.0,0.0
18091440,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6421183943748474,0.4746333062648773,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8729307651519775,0.3518650233745575,0.3343290686607361,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8675004243850708,0.3449860215187073,0.2423877567052841,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8425315022468567,0.3152076601982116,0.3000189661979675,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7489314079284668,0.2191345393657684,0.9945862889289856,284.9029541015625,284.95001220703125,297.8380126953125,293.5623474121094,297.570068359375,297.4253234863281,284.9059143066406,1.0,0.5248607993125916,0.4750410616397857,0.4750410616397857,1.0,1.0,-2.816568374633789,0.9869471788406372,1.829621195793152,0.3528335392475128,0.8594498634338379,0.8594498634338379,0.0,118.62696838378906,130.0,53231.33984375,0.0,1840.861328125,1.0,279.7574768066406,283.3251342773437,296.5964660644531,300.0585632324219,293.1499938964844,293.1499938964844,280.04998779296875,38460.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694701790809631,1.0,0.0,0.0,3.563514947891236,3.5635385513305664,8.473258503727266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.8740234375,0.0,1457.0333251953125,1895.4371337890625,0.0,3117.840576171875,0.8881886601448059,1.0,0.0,3.0,1.0,0.0
18091500,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.643632709980011,0.4778986871242523,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8720150589942932,0.3533322215080261,0.335582435131073,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.866093099117279,0.3458442687988281,0.2428713738918304,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8414846062660217,0.3162567019462585,0.300898015499115,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7478446364402771,0.2197105437517166,0.9968783855438232,285.0311889648437,284.95001220703125,297.8455810546875,293.5669860839844,297.5689392089844,297.4193725585937,285.0356140136719,1.0,0.5269848704338074,0.4747048020362854,0.4747048020362854,1.0,1.0,-2.8263888359069824,0.9902642965316772,1.8361246585845947,0.3536382913589477,0.9498336315155028,0.9498336315155028,0.0,119.89704895019533,130.0,52648.30859375,0.0,1862.3486328125,1.0,280.0002746582031,283.4640808105469,296.5416564941406,299.8626403808594,293.1499938964844,293.1499938964844,280.04998779296875,33557.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637537956237793,1.0,0.0,0.0,3.624337673187256,3.624361038208008,8.764973244979046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.34912109375,0.0,1486.654541015625,1895.4371337890625,0.0,3064.215087890625,0.8997285962104797,1.0,0.0,3.0,1.0,0.0
18091560,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6453012824058533,0.4806695878505707,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8716370463371277,0.35493865609169,0.3370937407016754,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8652611970901489,0.3468625247478485,0.2435759752988815,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8409269452095032,0.3174335956573486,0.3020079433917999,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7471954226493835,0.2203839123249054,0.9999244809150696,285.0277404785156,284.95001220703125,297.8529663085937,293.571533203125,297.5691223144531,297.4158020019531,285.02618408203125,1.0,0.5292012095451355,0.4741763472557068,0.4741763472557068,1.0,1.0,-2.8373756408691406,0.9936853647232056,1.8436901569366453,0.3542685806751251,0.9754761457443236,0.9754761457443236,0.0,121.07606506347656,133.0,52974.64453125,0.0,1885.379638671875,1.0,280.04248046875,283.4532775878906,296.55474853515625,299.9313049316406,293.1499938964844,293.1499938964844,279.75,32373.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621919751167297,1.0,0.0,0.0,3.714500188827514,3.714524269104004,9.206489721691468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.08203125,0.0,1578.5086669921875,1895.4371337890625,0.0,3049.564453125,0.9171730875968932,1.0,0.0,3.0,1.0,0.0
18091620,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6466551423072815,0.4877562820911407,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8695582747459412,0.3573260009288788,0.3396416008472442,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8622418642044067,0.3479470610618591,0.2445780336856842,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8386188745498657,0.3190290927886963,0.3037973344326019,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7448347210884094,0.2211690247058868,1.004581093788147,284.8994445800781,284.95001220703125,297.8673400878906,293.5804138183594,297.5594177246094,297.3934326171875,284.9024353027344,1.0,0.5336869359016418,0.4731194674968719,0.4731194674968719,1.0,1.0,-2.857909679412842,0.9998197555541992,1.8580899238586424,0.3556802272796631,0.8728222846984863,0.8728222846984863,0.0,123.87033081054688,136.0,53993.89453125,0.0,1931.736083984375,1.0,279.7568054199219,283.3079528808594,296.6159973144531,300.1258544921875,293.1499938964844,293.1499938964844,280.04998779296875,38349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733999729156494,1.0,0.0,0.0,3.6311185359954834,3.631142854690552,8.797802024673729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.19970703125,0.0,1529.754638671875,1895.4371337890625,0.0,3154.701416015625,0.9028655886650084,1.0,0.0,3.0,1.0,0.0
18091680,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6466551423072815,0.4877562820911407,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8695582747459412,0.3573260009288788,0.3396416008472442,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8622418642044067,0.3479470610618591,0.2445780336856842,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8386188745498657,0.3190290927886963,0.3037973344326019,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7448347210884094,0.2211690247058868,1.004581093788147,284.8994445800781,284.95001220703125,297.8673400878906,293.5804138183594,297.5594177246094,297.3934326171875,284.9024353027344,1.0,0.5336869359016418,0.4731194674968719,0.4731194674968719,1.0,1.0,-2.857909679412842,0.9998197555541992,1.8580899238586424,0.3556802272796631,0.8728222846984863,0.8728222846984863,0.0,123.87033081054688,136.0,53993.89453125,0.0,1931.736083984375,1.0,279.7568054199219,283.3079528808594,296.6159973144531,300.1258544921875,293.1499938964844,293.1499938964844,280.04998779296875,38349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733999729156494,1.0,0.0,0.0,3.6311185359954834,3.631142854690552,8.797802024673729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.19970703125,0.0,1529.754638671875,1895.4371337890625,0.0,3154.701416015625,0.9028655886650084,1.0,0.0,3.0,1.0,0.0
18091740,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6487734317779541,0.4947151839733124,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8677222728729248,0.3603145778179168,0.3423202335834503,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8595057725906372,0.3497198224067688,0.2456900924444198,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8365160822868347,0.3211389482021332,0.30567467212677,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7426074743270874,0.2222724109888076,1.0092675685882568,285.0316162109375,284.95001220703125,297.8812561035156,293.5889587402344,297.5562438964844,297.3812255859375,285.0300598144531,1.0,0.5382145047187805,0.4720625579357147,0.4720625579357147,1.0,1.0,-2.878715753555298,1.0060123205184937,1.872703433036804,0.3572269976139068,0.9943297505378724,0.9943297505378724,0.0,126.67935943603516,139.0,53666.02734375,0.0,1979.22509765625,1.0,280.043212890625,283.4443359375,296.5724182128906,299.9931335449219,293.1499938964844,293.1499938964844,279.75,32516.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661686778068542,1.0,0.0,0.0,3.773618698120117,3.7736432552337646,9.501874842499092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.4267578125,0.0,1648.1514892578125,1895.4371337890625,0.0,3086.868896484375,0.9305146932601928,1.0,0.0,3.0,1.0,0.0
18091800,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6487734317779541,0.4947151839733124,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8677222728729248,0.3603145778179168,0.3423202335834503,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8595057725906372,0.3497198224067688,0.2456900924444198,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8365160822868347,0.3211389482021332,0.30567467212677,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7426074743270874,0.2222724109888076,1.0092675685882568,285.0316162109375,284.95001220703125,297.8812561035156,293.5889587402344,297.5562438964844,297.3812255859375,285.0300598144531,1.0,0.5382145047187805,0.4720625579357147,0.4720625579357147,1.0,1.0,-2.878715753555298,1.0060123205184937,1.872703433036804,0.3572269976139068,0.9943297505378724,0.9943297505378724,0.0,126.67935943603516,139.0,53666.02734375,0.0,1979.22509765625,1.0,280.043212890625,283.4443359375,296.5724182128906,299.9931335449219,293.1499938964844,293.1499938964844,279.75,32516.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661686778068542,1.0,0.0,0.0,3.773618698120117,3.7736432552337646,9.501874842499092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.4267578125,0.0,1648.1514892578125,1895.4371337890625,0.0,3086.868896484375,0.9305146932601928,1.0,0.0,3.0,1.0,0.0
18091860,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.649124026298523,0.5023342370986938,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8653915524482727,0.3626128733158111,0.3448020219802856,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8562800288200378,0.3506938517093658,0.246629998087883,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8339685797691345,0.3226126134395599,0.3073669970035553,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7400016784667969,0.2229195237159729,1.013364315032959,284.89581298828125,284.95001220703125,297.8948974609375,293.59716796875,297.545166015625,297.3572998046875,284.8985595703125,1.0,0.5427719354629517,0.470915287733078,0.470915287733078,1.0,1.0,-2.8989481925964355,1.0117180347442627,1.8872302770614624,0.3588310182094574,0.8870880603790283,0.8870880603790283,0.0,129.71792602539062,142.0,54746.234375,0.0,2027.52294921875,1.0,279.7566833496094,283.2910461425781,296.6325378417969,300.18927001953125,293.1499938964844,293.1499938964844,280.04998779296875,38191.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773111701011658,1.0,0.0,0.0,3.6991758346557617,3.699200868606568,9.130682769864508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.62353515625,0.0,1605.189208984375,1895.4371337890625,0.0,3191.377197265625,0.9178735017776488,1.0,0.0,3.0,1.0,0.0
18091920,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.649124026298523,0.5023342370986938,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8653915524482727,0.3626128733158111,0.3448020219802856,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8562800288200378,0.3506938517093658,0.246629998087883,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8339685797691345,0.3226126134395599,0.3073669970035553,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7400016784667969,0.2229195237159729,1.013364315032959,284.89581298828125,284.95001220703125,297.8948974609375,293.59716796875,297.545166015625,297.3572998046875,284.8985595703125,1.0,0.5427719354629517,0.470915287733078,0.470915287733078,1.0,1.0,-2.8989481925964355,1.0117180347442627,1.8872302770614624,0.3588310182094574,0.8870880603790283,0.8870880603790283,0.0,129.71792602539062,142.0,54746.234375,0.0,2027.52294921875,1.0,279.7566833496094,283.2910461425781,296.6325378417969,300.18927001953125,293.1499938964844,293.1499938964844,280.04998779296875,38191.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773111701011658,1.0,0.0,0.0,3.6991758346557617,3.699200868606568,9.130682769864508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.62353515625,0.0,1605.189208984375,1895.4371337890625,0.0,3191.377197265625,0.9178735017776488,1.0,0.0,3.0,1.0,0.0
18091980,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.6503666639328003,0.5095821022987366,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.863443911075592,0.3655400574207306,0.3474139869213104,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8534653186798096,0.3523743748664856,0.2476724237203598,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8317452669143677,0.3246186375617981,0.3091408312320709,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7376461029052734,0.2239055633544922,1.0175071954727173,285.03619384765625,284.95001220703125,297.9084167480469,293.60504150390625,297.54156494140625,297.3448181152344,285.0351867675781,1.0,0.5472868084907532,0.4697680473327636,0.4697680473327636,1.0,1.0,-2.919161796569824,1.017348289489746,1.901813507080078,0.3605927526950836,1.0,1.0,0.0,132.6950225830078,145.0,54315.40625,0.0,2076.10693359375,1.0,280.04364013671875,283.4376220703125,296.5881652832031,300.05078125,293.1499938964844,293.1499938964844,279.75,32954.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700504302978516,1.0,0.0,0.0,3.8262593746185294,3.826284408569336,9.768818927113898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.69140625,0.0,1714.362060546875,1895.4371337890625,0.0,3123.283935546875,0.9425715804100036,1.0,0.0,3.0,1.0,0.0
18092040,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.6503666639328003,0.5095821022987366,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.863443911075592,0.3655400574207306,0.3474139869213104,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8534653186798096,0.3523743748664856,0.2476724237203598,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8317452669143677,0.3246186375617981,0.3091408312320709,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7376461029052734,0.2239055633544922,1.0175071954727173,285.03619384765625,284.95001220703125,297.9084167480469,293.60504150390625,297.54156494140625,297.3448181152344,285.0351867675781,1.0,0.5472868084907532,0.4697680473327636,0.4697680473327636,1.0,1.0,-2.919161796569824,1.017348289489746,1.901813507080078,0.3605927526950836,1.0,1.0,0.0,132.6950225830078,145.0,54315.40625,0.0,2076.10693359375,1.0,280.04364013671875,283.4376220703125,296.5881652832031,300.05078125,293.1499938964844,293.1499938964844,279.75,32954.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700504302978516,1.0,0.0,0.0,3.8262593746185294,3.826284408569336,9.768818927113898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.69140625,0.0,1714.362060546875,1895.4371337890625,0.0,3123.283935546875,0.9425715804100036,1.0,0.0,3.0,1.0,0.0
18092100,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6503960490226746,0.5130521655082703,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8626402616500854,0.3667746484279632,0.3487986028194427,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8522401452064514,0.3529487252235412,0.2482566684484481,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8307886719703674,0.3254144191741943,0.3100964426994324,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7366214394569397,0.2242642492055893,1.0198553800582886,284.89422607421875,284.95001220703125,297.9151916503906,293.6088256835937,297.5375061035156,297.3352355957031,284.88800048828125,1.0,0.54957115650177,0.4691944122314453,0.4691944122314453,1.0,1.0,-2.929672718048096,1.0203105211257937,1.9093621969223025,0.3615139126777649,0.9224584698677064,0.9224584698677064,0.0,134.1653594970703,145.0,55517.75,0.0,2101.222900390625,1.0,279.7943420410156,283.2715759277344,296.6521911621094,300.2890625,293.1499938964844,293.1499938964844,279.75,35814.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776320219039917,1.0,0.0,0.0,3.828589677810669,3.828615427017212,9.780721939023351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.318359375,0.0,1739.629150390625,1895.4371337890625,0.0,3194.384765625,0.9435732960700988,1.0,0.0,3.0,1.0,0.0
18092160,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6498533487319946,0.5173133611679077,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.861149787902832,0.3677908182144165,0.3498614728450775,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8503087162971497,0.3532702028751373,0.2485667467117309,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8292038440704346,0.3260003924369812,0.310756504535675,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7350369691848755,0.2244566977024078,1.0211961269378662,284.89520263671875,284.95001220703125,297.9219970703125,293.612548828125,297.5311279296875,297.3220520019531,284.8977355957031,1.0,0.5517901182174683,0.4685918986797333,0.4685918986797333,1.0,1.0,-2.938851833343506,1.0226913690567017,1.9161605834960933,0.3619664013385772,0.902146339416504,0.902146339416504,0.0,135.8263397216797,148.0,55476.1796875,0.0,2125.181640625,1.0,279.7565002441406,283.2778625488281,296.6473999023437,300.24908447265625,293.1499938964844,293.1499938964844,279.45001220703125,37984.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881005585193634,1.0,0.0,0.0,3.762483596801758,3.7625091075897217,9.44588180118444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.33984375,0.0,1677.2548828125,1895.4371337890625,0.0,3226.00390625,0.9317846298217772,1.0,0.0,3.0,1.0,0.0
18092220,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.6482483744621277,0.5260500907897949,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8580151796340942,0.3698416948318481,0.3518503308296203,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8462967276573181,0.3539288341999054,0.2490660846233368,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8258576989173889,0.3271528482437134,0.3119176030158996,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7316743731498718,0.2247835546731948,1.023126244544983,284.8878479003906,284.95001220703125,297.935791015625,293.6197204589844,297.5198974609375,297.29791259765625,284.8900451660156,1.0,0.5560910105705261,0.4673869013786316,0.4673869013786316,1.0,1.0,-2.9560604095458984,1.0270006656646729,1.9290597438812256,0.362190693616867,0.8327581882476807,0.8327581882476807,0.0,139.18202209472656,136.0,55853.8984375,0.0,2171.69140625,1.0,279.4584045410156,283.24786376953125,296.6390075683594,300.2777099609375,293.1499938964844,293.1499938964844,279.75,40878.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877451419830322,1.0,0.0,0.0,3.52091908454895,3.520942687988281,8.271902061096625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0205078125,0.0,1429.454833984375,1895.4371337890625,0.0,3289.114013671875,0.8813340067863464,1.0,0.0,3.0,1.0,0.0
18092280,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.6482483744621277,0.5260500907897949,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8580151796340942,0.3698416948318481,0.3518503308296203,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8462967276573181,0.3539288341999054,0.2490660846233368,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8258576989173889,0.3271528482437134,0.3119176030158996,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7316743731498718,0.2247835546731948,1.023126244544983,284.8878479003906,284.95001220703125,297.935791015625,293.6197204589844,297.5198974609375,297.29791259765625,284.8900451660156,1.0,0.5560910105705261,0.4673869013786316,0.4673869013786316,1.0,1.0,-2.9560604095458984,1.0270006656646729,1.9290597438812256,0.362190693616867,0.8327581882476807,0.8327581882476807,0.0,139.18202209472656,136.0,55853.8984375,0.0,2171.69140625,1.0,279.4584045410156,283.24786376953125,296.6390075683594,300.2777099609375,293.1499938964844,293.1499938964844,279.75,40878.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877451419830322,1.0,0.0,0.0,3.52091908454895,3.520942687988281,8.271902061096625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0205078125,0.0,1429.454833984375,1895.4371337890625,0.0,3289.114013671875,0.8813340067863464,1.0,0.0,3.0,1.0,0.0
18092340,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.6496014595031738,0.520548939704895,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8630285263061523,0.3727856278419494,0.3543761968612671,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502013087272644,0.3555847108364105,0.2500234246253967,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.829871654510498,0.3290837109088897,0.3135115802288055,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7347385883331299,0.2256839871406555,1.026234149932861,285.0018920898437,284.95001220703125,297.95001220703125,293.62652587890625,297.522216796875,297.2945861816406,285.0008850097656,1.0,0.5551009178161621,0.4661819338798523,0.4661819338798523,1.0,1.0,-2.9593071937561035,1.025727391242981,1.9335798025131223,0.3600851595401764,0.9291301369667052,0.9291301369667052,0.0,137.59503173828125,139.0,55266.28515625,0.0,2169.3134765625,1.0,279.741455078125,283.3735656738281,296.5967712402344,300.1233215332031,293.1499938964844,293.1499938964844,279.45001220703125,33664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776445984840393,1.0,0.0,0.0,3.637643337249756,3.637666702270508,8.829447324387729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.47265625,0.0,1502.0494384765625,1895.4371337890625,0.0,3194.503173828125,0.9008771777153016,1.0,0.0,3.0,1.0,0.0
18092400,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.6496014595031738,0.520548939704895,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8630285263061523,0.3727856278419494,0.3543761968612671,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502013087272644,0.3555847108364105,0.2500234246253967,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.829871654510498,0.3290837109088897,0.3135115802288055,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7347385883331299,0.2256839871406555,1.026234149932861,285.0018920898437,284.95001220703125,297.95001220703125,293.62652587890625,297.522216796875,297.2945861816406,285.0008850097656,1.0,0.5551009178161621,0.4661819338798523,0.4661819338798523,1.0,1.0,-2.9593071937561035,1.025727391242981,1.9335798025131223,0.3600851595401764,0.9291301369667052,0.9291301369667052,0.0,137.59503173828125,139.0,55266.28515625,0.0,2169.3134765625,1.0,279.741455078125,283.3735656738281,296.5967712402344,300.1233215332031,293.1499938964844,293.1499938964844,279.45001220703125,33664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776445984840393,1.0,0.0,0.0,3.637643337249756,3.637666702270508,8.829447324387729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.47265625,0.0,1502.0494384765625,1895.4371337890625,0.0,3194.503173828125,0.9008771777153016,1.0,0.0,3.0,1.0,0.0
18092460,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6514548063278198,0.5186734795570374,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8657416105270386,0.3748107552528381,0.3564498126506805,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8519622087478638,0.356377899646759,0.2507239282131195,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8318501114845276,0.3302707374095917,0.3147837221622467,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7361375093460083,0.2261634021997451,1.0288443565368652,284.9012451171875,284.95001220703125,297.96295166015625,293.6322326660156,297.5236511230469,297.2905578613281,284.9049987792969,1.0,0.5558764934539795,0.4652402102947235,0.4652402102947235,1.0,1.0,-2.965043067932129,1.0259968042373655,1.9390462636947632,0.3587666451931,0.8423567414283752,0.8423567414283752,0.0,137.22421264648438,139.0,55832.578125,0.0,2177.4189453125,1.0,279.4621276855469,283.26007080078125,296.65576171875,300.2929382324219,293.1499938964844,293.1499938964844,279.45001220703125,39529.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885274350643158,1.0,0.0,0.0,3.5104401111602783,3.510463237762451,8.222737051255535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.359375,0.0,1408.77099609375,1895.4371337890625,0.0,3265.9873046875,0.8773500323295593,1.0,0.0,3.0,1.0,0.0
