time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6517065167427063,0.5187451839447021,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8659021854400635,0.3750932216644287,0.3566974997520447,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8519948124885559,0.356490820646286,0.2507882416248321,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8319296836853027,0.3304350078105926,0.3149240016937256,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7361615300178528,0.2262288630008697,1.029094934463501,284.90997314453125,284.95001220703125,297.9647521972656,293.63299560546875,297.5238952636719,297.2900390625,284.9119873046875,1.0,0.5560418963432312,0.4651117920875549,0.4651117920875549,1.0,1.0,-2.965973377227783,1.0260893106460571,1.939884185791016,0.3586446046829223,0.8446167707443237,0.8446167707443237,0.0,137.2820587158203,142.0,55841.1484375,0.0,2179.33203125,1.0,279.4579162597656,283.26568603515625,296.6513671875,300.2804870605469,293.1499938964844,293.1499938964844,279.75,38984.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852621912956238,1.0,0.0,0.0,3.5037522315979004,3.503775358200073,8.19143679109402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.48193359375,0.0,1397.9019775390625,1895.4371337890625,0.0,3265.873291015625,0.8756210207939148,1.0,0.0,3.0,1.0,0.0
18092580,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6547502875328064,0.5195118188858032,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8675580620765686,0.3780054152011871,0.3592749536037445,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8526293635368347,0.3580414950847626,0.2517369389533996,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8328675031661987,0.3322911262512207,0.3165329098701477,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7366103529930115,0.2271276712417602,1.0326457023620603,285.013427734375,284.95001220703125,297.980224609375,293.6390686035156,297.5309143066406,297.2931823730469,285.0123596191406,1.0,0.5580189228057861,0.4640416502952575,0.4640416502952575,1.0,1.0,-2.977330207824707,1.0282409191131592,1.949089288711548,0.358559787273407,0.9436175227165222,0.9436175227165222,0.0,137.97540283203125,145.0,55429.078125,0.0,2202.6982421875,1.0,279.74139404296875,283.3780822753906,296.6156921386719,300.148193359375,293.1499938964844,293.1499938964844,279.45001220703125,32883.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767533898353577,1.0,0.0,0.0,3.644230604171753,3.644253969192505,8.861453579811496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.3720703125,0.0,1503.478515625,1895.4371337890625,0.0,3186.147705078125,0.9017863869667052,1.0,0.0,3.0,1.0,0.0
18092640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6547502875328064,0.5195118188858032,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8675580620765686,0.3780054152011871,0.3592749536037445,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8526293635368347,0.3580414950847626,0.2517369389533996,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8328675031661987,0.3322911262512207,0.3165329098701477,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7366103529930115,0.2271276712417602,1.0326457023620603,285.013427734375,284.95001220703125,297.980224609375,293.6390686035156,297.5309143066406,297.2931823730469,285.0123596191406,1.0,0.5580189228057861,0.4640416502952575,0.4640416502952575,1.0,1.0,-2.977330207824707,1.0282409191131592,1.949089288711548,0.358559787273407,0.9436175227165222,0.9436175227165222,0.0,137.97540283203125,145.0,55429.078125,0.0,2202.6982421875,1.0,279.74139404296875,283.3780822753906,296.6156921386719,300.148193359375,293.1499938964844,293.1499938964844,279.45001220703125,32883.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767533898353577,1.0,0.0,0.0,3.644230604171753,3.644253969192505,8.861453579811496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.3720703125,0.0,1503.478515625,1895.4371337890625,0.0,3186.147705078125,0.9017863869667052,1.0,0.0,3.0,1.0,0.0
18092700,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6554874181747437,0.5207066535949707,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8679405450820923,0.3791854083538055,0.3605762124061584,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8525174260139465,0.3584974408149719,0.2522137463092804,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8329367637634277,0.3329682052135467,0.3173455893993377,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.736499011516571,0.2274126261472702,1.0345159769058228,284.8815612792969,284.95001220703125,297.98828125,293.6419677734375,297.53155517578125,297.290283203125,284.8779296875,1.0,0.5593202710151672,0.4635065793991089,0.4635065793991089,1.0,1.0,-2.984130382537842,1.029743194580078,1.954387187957764,0.3587691783905029,0.8561058044433594,0.8561058044433594,0.0,138.62103271484375,145.0,56393.859375,0.0,2217.93408203125,1.0,279.4976501464844,283.2272033691406,296.677734375,300.3769226074219,293.1499938964844,293.1499938964844,279.45001220703125,37138.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834940195083618,1.0,0.0,0.0,3.620643377304077,3.6206672191619873,8.747113611207169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2587890625,0.0,1509.204833984375,1895.4371337890625,0.0,3249.315673828125,0.8972595930099487,1.0,0.0,3.0,1.0,0.0
18092760,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6556560397148132,0.5229710936546326,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8675034642219543,0.3802278935909271,0.3615991771221161,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8515830039978027,0.3587902188301086,0.2524536550045013,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8322655558586121,0.3335065543651581,0.3179015815258026,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7357357144355774,0.2275910526514053,1.0355411767959597,284.9088134765625,284.95001220703125,297.99658203125,293.644775390625,297.5303955078125,297.284423828125,284.9110107421875,1.0,0.5607144832611084,0.4629864394664764,0.4629864394664764,1.0,1.0,-2.99027156829834,1.0310096740722656,1.959262013435364,0.3588861525058746,0.8544304370880127,0.8544304370880127,0.0,139.57350158691406,148.0,56244.80078125,0.0,2233.632568359375,1.0,279.4579772949219,283.2555847167969,296.6708679199219,300.32373046875,293.1499938964844,293.1499938964844,279.75,38486.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859394788742065,1.0,0.0,0.0,3.5383105278015137,3.5383338928222656,8.353821954187879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.8701171875,0.0,1430.455078125,1895.4371337890625,0.0,3272.21435546875,0.8826794028282166,1.0,0.0,3.0,1.0,0.0
18092820,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.6569501161575317,0.5271960496902466,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.867205023765564,0.3830802142620086,0.3641453385353088,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8503243327140808,0.3602116405963897,0.2533298134803772,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8314189910888672,0.3352395296096802,0.3194233477115631,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7346413135528564,0.2284097224473953,1.0388933420181274,285.01806640625,284.95001220703125,298.0140075683594,293.6501159667969,297.5348205566406,297.2825012207031,285.0170288085937,1.0,0.5638813972473145,0.4619461297988891,0.4619461297988891,1.0,1.0,-3.0053188800811768,1.0346280336380005,1.9706909656524656,0.3594281077384949,0.9587306380271912,0.9587306380271912,0.0,141.49501037597656,151.0,55920.19140625,0.0,2270.234375,1.0,279.74169921875,283.373046875,296.6323547363281,300.1946105957031,293.1499938964844,293.1499938964844,279.45001220703125,32697.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785712122917175,1.0,0.0,0.0,3.681971549987793,3.681995391845703,9.045949695973832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4326171875,0.0,1544.105224609375,1895.4371337890625,0.0,3203.189208984375,0.9101660251617432,1.0,0.0,3.0,1.0,0.0
18092880,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.6569501161575317,0.5271960496902466,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.867205023765564,0.3830802142620086,0.3641453385353088,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8503243327140808,0.3602116405963897,0.2533298134803772,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8314189910888672,0.3352395296096802,0.3194233477115631,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7346413135528564,0.2284097224473953,1.0388933420181274,285.01806640625,284.95001220703125,298.0140075683594,293.6501159667969,297.5348205566406,297.2825012207031,285.0170288085937,1.0,0.5638813972473145,0.4619461297988891,0.4619461297988891,1.0,1.0,-3.0053188800811768,1.0346280336380005,1.9706909656524656,0.3594281077384949,0.9587306380271912,0.9587306380271912,0.0,141.49501037597656,151.0,55920.19140625,0.0,2270.234375,1.0,279.74169921875,283.373046875,296.6323547363281,300.1946105957031,293.1499938964844,293.1499938964844,279.45001220703125,32697.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785712122917175,1.0,0.0,0.0,3.681971549987793,3.681995391845703,9.045949695973832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4326171875,0.0,1544.105224609375,1895.4371337890625,0.0,3203.189208984375,0.9101660251617432,1.0,0.0,3.0,1.0,0.0
18092940,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6560671925544739,0.5330026745796204,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.865863561630249,0.38524329662323,0.3664521276950836,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8480454683303833,0.3608404994010925,0.2539910674095154,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8296331167221069,0.3363337814807892,0.3207152485847473,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7327505946159363,0.228792205452919,1.0416030883789062,284.9064025878906,284.95001220703125,298.0326538085937,293.6550598144531,297.5333251953125,297.27105712890625,284.90875244140625,1.0,0.5673643946647644,0.4609058499336242,0.4609058499336242,1.0,1.0,-3.0206806659698486,1.038352131843567,1.9823285341262813,0.359854131937027,0.8656817674636841,0.8656817674636841,0.0,143.9342041015625,139.0,56879.45703125,0.0,2310.400146484375,1.0,279.45733642578125,283.24273681640625,296.685546875,300.37713623046875,293.1499938964844,293.1499938964844,279.75,38289.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886156678199768,1.0,0.0,0.0,3.5893499851226807,3.589373826980591,8.596563816354319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.83447265625,0.0,1483.576416015625,1895.4371337890625,0.0,3297.2587890625,0.8938006162643433,1.0,0.0,3.0,1.0,0.0
18093000,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6560671925544739,0.5330026745796204,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.865863561630249,0.38524329662323,0.3664521276950836,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8480454683303833,0.3608404994010925,0.2539910674095154,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8296331167221069,0.3363337814807892,0.3207152485847473,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7327505946159363,0.228792205452919,1.0416030883789062,284.9064025878906,284.95001220703125,298.0326538085937,293.6550598144531,297.5333251953125,297.27105712890625,284.90875244140625,1.0,0.5673643946647644,0.4609058499336242,0.4609058499336242,1.0,1.0,-3.0206806659698486,1.038352131843567,1.9823285341262813,0.359854131937027,0.8656817674636841,0.8656817674636841,0.0,143.9342041015625,139.0,56879.45703125,0.0,2310.400146484375,1.0,279.45733642578125,283.24273681640625,296.685546875,300.37713623046875,293.1499938964844,293.1499938964844,279.75,38289.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886156678199768,1.0,0.0,0.0,3.5893499851226807,3.589373826980591,8.596563816354319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.83447265625,0.0,1483.576416015625,1895.4371337890625,0.0,3297.2587890625,0.8938006162643433,1.0,0.0,3.0,1.0,0.0
18093060,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6573139429092407,0.5265586376190186,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8712535500526428,0.3880131840705871,0.3687930703163147,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8521117568016052,0.3621198832988739,0.2546736001968384,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8337919116020203,0.3379179835319519,0.3219704627990722,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7359896302223206,0.2294846028089523,1.0438076257705688,285.010986328125,284.95001220703125,298.0526733398437,293.6595764160156,297.5393371582031,297.27069091796875,285.0092468261719,1.0,0.5657334327697754,0.4597173631191253,0.4597173631191253,1.0,1.0,-3.020749092102051,1.0357398986816406,1.9850091934204104,0.3573734164237976,0.9649040699005128,0.9649040699005128,0.0,141.91932678222656,142.0,56298.76953125,0.0,2300.140869140625,1.0,279.7420349121094,283.3588256835937,296.6427307128906,300.2359924316406,293.1499938964844,293.1499938964844,279.45001220703125,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815018534660339,1.0,0.0,0.0,3.722589254379273,3.7226133346557617,9.246630838788406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5205078125,0.0,1592.4356689453125,1895.4371337890625,0.0,3230.65380859375,0.9194504022598268,1.0,0.0,3.0,1.0,0.0
18093120,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6573139429092407,0.5265586376190186,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8712535500526428,0.3880131840705871,0.3687930703163147,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8521117568016052,0.3621198832988739,0.2546736001968384,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8337919116020203,0.3379179835319519,0.3219704627990722,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7359896302223206,0.2294846028089523,1.0438076257705688,285.010986328125,284.95001220703125,298.0526733398437,293.6595764160156,297.5393371582031,297.27069091796875,285.0092468261719,1.0,0.5657334327697754,0.4597173631191253,0.4597173631191253,1.0,1.0,-3.020749092102051,1.0357398986816406,1.9850091934204104,0.3573734164237976,0.9649040699005128,0.9649040699005128,0.0,141.91932678222656,142.0,56298.76953125,0.0,2300.140869140625,1.0,279.7420349121094,283.3588256835937,296.6427307128906,300.2359924316406,293.1499938964844,293.1499938964844,279.45001220703125,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815018534660339,1.0,0.0,0.0,3.722589254379273,3.7226133346557617,9.246630838788406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5205078125,0.0,1592.4356689453125,1895.4371337890625,0.0,3230.65380859375,0.9194504022598268,1.0,0.0,3.0,1.0,0.0
18093180,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.659126341342926,0.5242988467216492,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8742209672927856,0.3901155292987823,0.3709326982498169,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8538437485694885,0.3626337051391601,0.2551732063293457,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8357746005058289,0.3388901054859161,0.3230368494987488,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7373536825180054,0.2297695428133011,1.0455563068389893,284.8957214355469,284.95001220703125,298.0742492675781,293.6636962890625,297.5433959960937,297.2666015625,284.8981628417969,1.0,0.5661601424217224,0.4585289061069488,0.4585289061069488,1.0,1.0,-3.024577140808105,1.034612059593201,1.9899650812149048,0.3550962805747986,0.8620202541351318,0.8620202541351318,0.0,141.3514404296875,145.0,56921.47265625,0.0,2304.15087890625,1.0,279.4571228027344,283.22900390625,296.6883850097656,300.38922119140625,293.1499938964844,293.1499938964844,279.75,38955.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903531432151794,1.0,0.0,0.0,3.604462623596192,3.6044867038726807,8.669106819070294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.8212890625,0.0,1504.93017578125,1895.4371337890625,0.0,3313.510009765625,0.8976494669914246,1.0,0.0,3.0,1.0,0.0
18093240,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.659126341342926,0.5242988467216492,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8742209672927856,0.3901155292987823,0.3709326982498169,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8538437485694885,0.3626337051391601,0.2551732063293457,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8357746005058289,0.3388901054859161,0.3230368494987488,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7373536825180054,0.2297695428133011,1.0455563068389893,284.8957214355469,284.95001220703125,298.0742492675781,293.6636962890625,297.5433959960937,297.2666015625,284.8981628417969,1.0,0.5661601424217224,0.4585289061069488,0.4585289061069488,1.0,1.0,-3.024577140808105,1.034612059593201,1.9899650812149048,0.3550962805747986,0.8620202541351318,0.8620202541351318,0.0,141.3514404296875,145.0,56921.47265625,0.0,2304.15087890625,1.0,279.4571228027344,283.22900390625,296.6883850097656,300.38922119140625,293.1499938964844,293.1499938964844,279.75,38955.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903531432151794,1.0,0.0,0.0,3.604462623596192,3.6044867038726807,8.669106819070294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.8212890625,0.0,1504.93017578125,1895.4371337890625,0.0,3313.510009765625,0.8976494669914246,1.0,0.0,3.0,1.0,0.0
18093300,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.660452127456665,0.5245672464370728,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8749273419380188,0.3914612531661987,0.3720103800296783,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8539661765098572,0.3631959557533264,0.2554163932800293,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8360626697540283,0.3396117985248565,0.3235584795475006,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7374131679534912,0.2300636172294616,1.0463635921478271,285.020263671875,284.95001220703125,298.0856628417969,293.6656188964844,297.5477600097656,297.2677307128906,285.0230712890625,1.0,0.5667888522148132,0.4579346776008606,0.4579346776008606,1.0,1.0,-3.028080701828003,1.0346581935882568,1.993422627449036,0.3542608916759491,0.9475549459457396,0.9475549459457396,0.0,141.56869506835938,145.0,56170.78125,0.0,2311.62353515625,1.0,279.7006225585937,283.36553955078125,296.63336181640625,300.1803283691406,293.1499938964844,293.1499938964844,279.75,34076.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840333819389343,1.0,0.0,0.0,3.656087636947632,3.656111240386963,8.919211609281774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.001953125,0.0,1525.5379638671875,1895.4371337890625,0.0,3254.3671875,0.907034158706665,1.0,0.0,3.0,1.0,0.0
18093360,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6619728207588196,0.5248076915740967,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8758856058120728,0.392957866191864,0.3733867704868316,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8543545603752136,0.3639057576656341,0.2558910250663757,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8365668654441833,0.3404560089111328,0.3243310749530792,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7376709580421448,0.2304569333791732,1.0480226278305054,285.0129699707031,284.95001220703125,298.0975646972656,293.6674194335937,297.5535888671875,297.270751953125,285.011474609375,1.0,0.5677086710929871,0.4574742317199707,0.4574742317199707,1.0,1.0,-3.033515214920044,1.0357294082641602,1.997785925865173,0.3540630638599396,0.9658883213996888,0.9658883213996888,0.0,141.85659790039062,148.0,56354.34375,0.0,2322.982177734375,1.0,279.7428283691406,283.3553161621094,296.6439208984375,300.2375793457031,293.1499938964844,293.1499938964844,279.45001220703125,33081.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881862223148346,1.0,0.0,0.0,3.730506658554077,3.7305309772491455,9.28600513816491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.08203125,0.0,1602.275146484375,1895.4371337890625,0.0,3234.030029296875,0.9212039709091188,1.0,0.0,3.0,1.0,0.0
18093420,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6627616286277771,0.5279940962791443,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8759137392044067,0.3951502740383148,0.3756895065307617,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8532679080963135,0.3643980026245117,0.2564384043216705,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8358847498893738,0.3413967192173004,0.3254506587982178,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.736737072467804,0.2307302355766296,1.050088882446289,284.90087890625,284.95001220703125,298.12274169921875,293.6706848144531,297.5576171875,297.2644958496094,284.9033203125,1.0,0.5700555443763733,0.4565533697605133,0.4565533697605133,1.0,1.0,-3.0446033477783203,1.037967562675476,2.0066356658935547,0.3538614809513092,0.8685306310653687,0.8685306310653687,0.0,143.2949981689453,151.0,57168.06640625,0.0,2350.684326171875,1.0,279.4570617675781,283.2256164550781,296.6956787109375,300.4078369140625,293.1499938964844,293.1499938964844,279.75,38665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890805184841156,1.0,0.0,0.0,3.623340129852295,3.6233644485473633,8.760149512454518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.31591796875,0.0,1523.509033203125,1895.4371337890625,0.0,3317.737060546875,0.901623547077179,1.0,0.0,3.0,1.0,0.0
18093480,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6627616286277771,0.5279940962791443,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8759137392044067,0.3951502740383148,0.3756895065307617,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8532679080963135,0.3643980026245117,0.2564384043216705,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8358847498893738,0.3413967192173004,0.3254506587982178,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.736737072467804,0.2307302355766296,1.050088882446289,284.90087890625,284.95001220703125,298.12274169921875,293.6706848144531,297.5576171875,297.2644958496094,284.9033203125,1.0,0.5700555443763733,0.4565533697605133,0.4565533697605133,1.0,1.0,-3.0446033477783203,1.037967562675476,2.0066356658935547,0.3538614809513092,0.8685306310653687,0.8685306310653687,0.0,143.2949981689453,151.0,57168.06640625,0.0,2350.684326171875,1.0,279.4570617675781,283.2256164550781,296.6956787109375,300.4078369140625,293.1499938964844,293.1499938964844,279.75,38665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890805184841156,1.0,0.0,0.0,3.623340129852295,3.6233644485473633,8.760149512454518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.31591796875,0.0,1523.509033203125,1895.4371337890625,0.0,3317.737060546875,0.901623547077179,1.0,0.0,3.0,1.0,0.0
18093540,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6640325784683228,0.5320373177528381,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8756656050682068,0.3980549275875091,0.3782497644424438,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8519282937049866,0.3656176328659057,0.2571523189544678,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.834921658039093,0.3429058492183685,0.3267352879047394,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7355514168739319,0.2313898205757141,1.052640438079834,285.0213928222656,284.95001220703125,298.1499938964844,293.6734619140625,297.56695556640625,297.26519775390625,285.0198974609375,1.0,0.5729261636734009,0.4556325078010559,0.4556325078010559,1.0,1.0,-3.058006525039673,1.041088342666626,2.016918182373047,0.3539676070213318,0.9792830348014832,0.9792830348014832,0.0,145.10105895996094,154.0,56718.02734375,0.0,2384.77001953125,1.0,279.7431335449219,283.35418701171875,296.6533508300781,300.2675476074219,293.1499938964844,293.1499938964844,279.45001220703125,32872.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883025586605072,1.0,0.0,0.0,3.7561731338500977,3.756197690963745,9.414223427484104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3544921875,0.0,1630.448486328125,1895.4371337890625,0.0,3244.92822265625,0.926789402961731,1.0,0.0,3.0,1.0,0.0
18093600,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6640325784683228,0.5320373177528381,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8756656050682068,0.3980549275875091,0.3782497644424438,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8519282937049866,0.3656176328659057,0.2571523189544678,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.834921658039093,0.3429058492183685,0.3267352879047394,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7355514168739319,0.2313898205757141,1.052640438079834,285.0213928222656,284.95001220703125,298.1499938964844,293.6734619140625,297.56695556640625,297.26519775390625,285.0198974609375,1.0,0.5729261636734009,0.4556325078010559,0.4556325078010559,1.0,1.0,-3.058006525039673,1.041088342666626,2.016918182373047,0.3539676070213318,0.9792830348014832,0.9792830348014832,0.0,145.10105895996094,154.0,56718.02734375,0.0,2384.77001953125,1.0,279.7431335449219,283.35418701171875,296.6533508300781,300.2675476074219,293.1499938964844,293.1499938964844,279.45001220703125,32872.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883025586605072,1.0,0.0,0.0,3.7561731338500977,3.756197690963745,9.414223427484104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3544921875,0.0,1630.448486328125,1895.4371337890625,0.0,3244.92822265625,0.926789402961731,1.0,0.0,3.0,1.0,0.0
18093660,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6631485223770142,0.5374013781547546,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8744693994522095,0.4001562297344208,0.3805223107337951,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.849721372127533,0.366007000207901,0.2576656639575958,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8331486582756042,0.3437254130840301,0.3277877569198608,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7337051033973694,0.2316035628318786,1.0546399354934692,284.8978576660156,284.95001220703125,298.1781311035156,293.6747741699219,297.5701904296875,297.2564392089844,284.9006652832031,1.0,0.5760283470153809,0.4545205235481262,0.4545205235481262,1.0,1.0,-3.0714762210845947,1.043781876564026,2.02769422531128,0.3537209928035736,0.8790148496627808,0.8790148496627808,0.0,147.3468780517578,154.0,57685.32421875,0.0,2421.552978515625,1.0,279.45770263671875,283.21270751953125,296.7064819335937,300.45263671875,293.1499938964844,293.1499938964844,279.45001220703125,38477.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928664922714233,1.0,0.0,0.0,3.6689159870147705,3.668940544128418,8.981912174022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1298828125,0.0,1572.951904296875,1895.4371337890625,0.0,3337.00439453125,0.9113578200340272,1.0,0.0,3.0,1.0,0.0
18093720,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6630904674530029,0.5376731157302856,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8743821382522583,0.4002440869808197,0.3806023299694061,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8495925664901733,0.3660225868225097,0.2576745450496673,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8330410718917847,0.3437582850456238,0.3278176188468933,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7335981726646423,0.2316104024648666,1.0546748638153076,284.9004211425781,284.95001220703125,298.1793212890625,293.6748046875,297.5703125,297.25604248046875,284.9029541015625,1.0,0.5761590600013733,0.4544741809368133,0.4544741809368133,1.0,1.0,-3.071987628936768,1.0438735485076904,2.028114080429077,0.35369873046875,0.8793687224388123,0.8793687224388123,0.0,147.45411682128906,142.0,57687.015625,0.0,2423.07080078125,1.0,279.4565734863281,283.214599609375,296.70477294921875,300.4486999511719,293.1499938964844,293.1499938964844,279.75,38403.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929407000541687,1.0,0.0,0.0,3.6663386821746826,3.66636323928833,8.969298050942598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.48046875,0.0,1569.482666015625,1895.4371337890625,0.0,3337.69775390625,0.9107865691184998,1.0,0.0,3.0,1.0,0.0
18093780,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6642816662788391,0.5311552286148071,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8798645734786987,0.4030878245830536,0.3829829096794128,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8535116910934448,0.3671042621135711,0.2582007944583893,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.837040901184082,0.3451278805732727,0.328848123550415,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7366893291473389,0.2321584820747375,1.056154727935791,285.01495361328125,284.95001220703125,298.2105407714844,293.6737060546875,297.5809020996094,297.2572326660156,285.0127258300781,1.0,0.5743185877799988,0.4533158838748932,0.4533158838748932,1.0,1.0,-3.070685625076294,1.0406858921051023,2.0299997329711914,0.3510761857032776,0.9849599003791808,0.9849599003791808,0.0,145.34962463378906,145.0,56995.90625,0.0,2409.614990234375,1.0,279.743408203125,283.34033203125,296.6558532714844,300.29541015625,293.1499938964844,293.1499938964844,279.45001220703125,33112.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857080936431885,1.0,0.0,0.0,3.790182113647461,3.790206909179688,9.585470479578362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.8388671875,0.0,1672.3548583984375,1895.4371337890625,0.0,3270.048095703125,0.9345824718475342,1.0,0.0,3.0,1.0,0.0
18093840,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6642816662788391,0.5311552286148071,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8798645734786987,0.4030878245830536,0.3829829096794128,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8535116910934448,0.3671042621135711,0.2582007944583893,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.837040901184082,0.3451278805732727,0.328848123550415,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7366893291473389,0.2321584820747375,1.056154727935791,285.01495361328125,284.95001220703125,298.2105407714844,293.6737060546875,297.5809020996094,297.2572326660156,285.0127258300781,1.0,0.5743185877799988,0.4533158838748932,0.4533158838748932,1.0,1.0,-3.070685625076294,1.0406858921051023,2.0299997329711914,0.3510761857032776,0.9849599003791808,0.9849599003791808,0.0,145.34962463378906,145.0,56995.90625,0.0,2409.614990234375,1.0,279.743408203125,283.34033203125,296.6558532714844,300.29541015625,293.1499938964844,293.1499938964844,279.45001220703125,33112.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857080936431885,1.0,0.0,0.0,3.790182113647461,3.790206909179688,9.585470479578362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.8388671875,0.0,1672.3548583984375,1895.4371337890625,0.0,3270.048095703125,0.9345824718475342,1.0,0.0,3.0,1.0,0.0
18093900,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.6653099060058594,0.5289874076843262,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8820661306381226,0.4042374491691589,0.3842285573482513,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8549731373786926,0.3673427700996399,0.2585029900074005,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8385646939277649,0.3455743789672851,0.3294102251529693,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7378371953964233,0.2322886735200882,1.057136058807373,284.87127685546875,284.95001220703125,298.226806640625,293.6723022460937,297.5856628417969,297.2567443847656,284.86676025390625,1.0,0.5743127465248108,0.4527367353439331,0.4527367353439331,1.0,1.0,-3.0717852115631104,1.0397861003875732,2.031999111175537,0.3498069047927856,0.8878689408302307,0.8878689408302307,0.0,144.70571899414062,145.0,57932.22265625,0.0,2408.3056640625,1.0,279.4945373535156,283.1782531738281,296.7098693847656,300.5130615234375,293.1499938964844,293.1499938964844,279.45001220703125,37041.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924681544303894,1.0,0.0,0.0,3.76741099357605,3.7674362659454346,9.470638815400888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.884765625,0.0,1675.805908203125,1895.4371337890625,0.0,3333.281982421875,0.930236518383026,1.0,0.0,3.0,1.0,0.0
18093960,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6659438014030457,0.5288420915603638,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8828945755958557,0.405230164527893,0.3851816356182098,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8551139235496521,0.3673975765705108,0.2585625648498535,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.83887779712677,0.3458656966686249,0.3297111690044403,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7379363179206848,0.2323001772165298,1.057302951812744,284.8898010253906,284.95001220703125,298.2434997558594,293.6703186035156,297.589111328125,297.2539367675781,284.89239501953125,1.0,0.5745698809623718,0.4522295594215393,0.4522295594215393,1.0,1.0,-3.0733892917633057,1.0392245054244995,2.034164905548096,0.3488742113113403,0.8749731779098511,0.8749731779098511,0.0,144.7239227294922,148.0,57642.5859375,0.0,2411.39892578125,1.0,279.45684814453125,283.2006225585937,296.6957397460937,300.4443054199219,293.1499938964844,293.1499938964844,279.75,38981.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946976065635681,1.0,0.0,0.0,3.6770427227020255,3.677067518234253,9.021746905091276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.41943359375,0.0,1585.9344482421875,1895.4371337890625,0.0,3354.10986328125,0.913659393787384,1.0,0.0,3.0,1.0,0.0
18094020,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6685921549797058,0.5293490886688232,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8845619559288025,0.4081447422504425,0.387687087059021,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8554624915122986,0.3684801161289215,0.2591341435909271,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8394920229911804,0.3472284078598022,0.3307961821556091,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7381178140640259,0.2328617125749588,1.059154748916626,285.0152282714844,284.95001220703125,298.2780456542969,293.664794921875,297.6033935546875,297.2587585449219,285.0137939453125,1.0,0.5759504437446594,0.4512151777744293,0.4512151777744293,1.0,1.0,-3.081221103668213,1.0399011373519895,2.0413198471069336,0.3476880192756653,0.9837554097175598,0.9837554097175598,0.0,145.19288635253906,151.0,56968.32421875,0.0,2428.520263671875,1.0,279.7434387207031,283.3353881835937,296.64227294921875,300.2779235839844,293.1499938964844,293.1499938964844,279.45001220703125,33274.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863911032676697,1.0,0.0,0.0,3.792637825012207,3.7926628589630127,9.597895314072955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.271484375,0.0,1676.536865234375,1895.4371337890625,0.0,3276.44189453125,0.9352986812591552,1.0,0.0,3.0,1.0,0.0
18094080,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6685921549797058,0.5293490886688232,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8845619559288025,0.4081447422504425,0.387687087059021,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8554624915122986,0.3684801161289215,0.2591341435909271,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8394920229911804,0.3472284078598022,0.3307961821556091,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7381178140640259,0.2328617125749588,1.059154748916626,285.0152282714844,284.95001220703125,298.2780456542969,293.664794921875,297.6033935546875,297.2587585449219,285.0137939453125,1.0,0.5759504437446594,0.4512151777744293,0.4512151777744293,1.0,1.0,-3.081221103668213,1.0399011373519895,2.0413198471069336,0.3476880192756653,0.9837554097175598,0.9837554097175598,0.0,145.19288635253906,151.0,56968.32421875,0.0,2428.520263671875,1.0,279.7434387207031,283.3353881835937,296.64227294921875,300.2779235839844,293.1499938964844,293.1499938964844,279.45001220703125,33274.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863911032676697,1.0,0.0,0.0,3.792637825012207,3.7926628589630127,9.597895314072955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.271484375,0.0,1676.536865234375,1895.4371337890625,0.0,3276.44189453125,0.9352986812591552,1.0,0.0,3.0,1.0,0.0
18094140,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6690570712089539,0.5325396656990051,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8845651149749756,0.4103528559207916,0.3900279104709625,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8542419075965881,0.3687758445739746,0.2595558166503906,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8386508822441101,0.3479589819908142,0.3317307233810425,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7370725870132446,0.2330061942338943,1.060685634613037,284.8951110839844,284.95001220703125,298.3140563964844,293.6572570800781,297.6109924316406,297.2528991699219,284.8977355957031,1.0,0.5781465172767639,0.4502008259296417,0.4502008259296417,1.0,1.0,-3.091343402862549,1.041428804397583,2.049914598464966,0.3469741344451904,0.8803123831748962,0.8803123831748962,0.0,146.60806274414062,154.0,57792.18359375,0.0,2455.019287109375,1.0,279.45635986328125,283.1971130371094,296.6837463378906,300.4384765625,293.1499938964844,293.1499938964844,279.75,38767.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955813050270081,1.0,0.0,0.0,3.689710855484009,3.6897356510162354,9.084017165150726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.44140625,0.0,1598.73193359375,1895.4371337890625,0.0,3362.361572265625,0.916250705718994,1.0,0.0,3.0,1.0,0.0
18094200,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6690570712089539,0.5325396656990051,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8845651149749756,0.4103528559207916,0.3900279104709625,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8542419075965881,0.3687758445739746,0.2595558166503906,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8386508822441101,0.3479589819908142,0.3317307233810425,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7370725870132446,0.2330061942338943,1.060685634613037,284.8951110839844,284.95001220703125,298.3140563964844,293.6572570800781,297.6109924316406,297.2528991699219,284.8977355957031,1.0,0.5781465172767639,0.4502008259296417,0.4502008259296417,1.0,1.0,-3.091343402862549,1.041428804397583,2.049914598464966,0.3469741344451904,0.8803123831748962,0.8803123831748962,0.0,146.60806274414062,154.0,57792.18359375,0.0,2455.019287109375,1.0,279.45635986328125,283.1971130371094,296.6837463378906,300.4384765625,293.1499938964844,293.1499938964844,279.75,38767.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955813050270081,1.0,0.0,0.0,3.689710855484009,3.6897356510162354,9.084017165150726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.44140625,0.0,1598.73193359375,1895.4371337890625,0.0,3362.361572265625,0.916250705718994,1.0,0.0,3.0,1.0,0.0
18094260,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.6699712872505188,0.5366053581237793,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.884264349937439,0.4133065640926361,0.3926146030426025,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8527586460113525,0.3698306083679199,0.2601415514945984,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8375203609466553,0.3492887318134308,0.3328299522399902,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7357650399208069,0.2335503250360489,1.0626753568649292,285.02362060546875,284.95001220703125,298.351318359375,293.6478271484375,297.6236572265625,297.2540283203125,285.0222473144531,1.0,0.5808683037757874,0.4491377770900726,0.4491377770900726,1.0,1.0,-3.1037533283233643,1.0436993837356567,2.060054063796997,0.3465052247047424,0.9956821203231812,0.9956821203231812,0.0,148.4027099609375,157.0,57230.07421875,0.0,2488.04248046875,1.0,279.7435302734375,283.3340759277344,296.6287536621094,300.27911376953125,293.1499938964844,293.1499938964844,279.45001220703125,33085.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880084156990051,1.0,0.0,0.0,3.811610698699951,3.811635732650757,9.694164191387245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.61328125,0.0,1697.741943359375,1895.4371337890625,0.0,3291.577392578125,0.9394827485084534,1.0,0.0,3.0,1.0,0.0
18094320,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.6699712872505188,0.5366053581237793,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.884264349937439,0.4133065640926361,0.3926146030426025,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8527586460113525,0.3698306083679199,0.2601415514945984,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8375203609466553,0.3492887318134308,0.3328299522399902,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7357650399208069,0.2335503250360489,1.0626753568649292,285.02362060546875,284.95001220703125,298.351318359375,293.6478271484375,297.6236572265625,297.2540283203125,285.0222473144531,1.0,0.5808683037757874,0.4491377770900726,0.4491377770900726,1.0,1.0,-3.1037533283233643,1.0436993837356567,2.060054063796997,0.3465052247047424,0.9956821203231812,0.9956821203231812,0.0,148.4027099609375,157.0,57230.07421875,0.0,2488.04248046875,1.0,279.7435302734375,283.3340759277344,296.6287536621094,300.27911376953125,293.1499938964844,293.1499938964844,279.45001220703125,33085.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880084156990051,1.0,0.0,0.0,3.811610698699951,3.811635732650757,9.694164191387245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.61328125,0.0,1697.741943359375,1895.4371337890625,0.0,3291.577392578125,0.9394827485084534,1.0,0.0,3.0,1.0,0.0
