time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6686162352561951,0.5422314405441284,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8829430341720581,0.4155088365077972,0.3949972987174988,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8503234386444092,0.3700647354125976,0.260553777217865,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8355099558830261,0.3499545753002167,0.333747386932373,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7337263226509094,0.2336533665657043,1.0642184019088743,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6302185058594,297.2454833984375,284.8985595703125,1.0,0.5839606523513794,0.4480747282505035,0.4480747282505035,1.0,1.0,-3.116838932037353,1.0461854934692385,2.0706534385681152,0.3462479710578918,0.891017735004425,0.891017735004425,0.0,150.74569702148438,145.0,58208.28125,0.0,2525.513427734375,1.0,279.4561462402344,283.1870422363281,296.66748046875,300.44732666015625,293.1499938964844,293.1499938964844,279.75,38408.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980693221092224,1.0,0.0,0.0,3.726229429244995,3.72625470161438,9.2647240990118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7060546875,0.0,1638.037841796875,1895.4371337890625,0.0,3385.58056640625,0.9240601062774658,1.0,0.0,3.0,1.0,0.0
18094440,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6686162352561951,0.5422314405441284,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8829430341720581,0.4155088365077972,0.3949972987174988,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8503234386444092,0.3700647354125976,0.260553777217865,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8355099558830261,0.3499545753002167,0.333747386932373,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7337263226509094,0.2336533665657043,1.0642184019088743,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6302185058594,297.2454833984375,284.8985595703125,1.0,0.5839606523513794,0.4480747282505035,0.4480747282505035,1.0,1.0,-3.116838932037353,1.0461854934692385,2.0706534385681152,0.3462479710578918,0.891017735004425,0.891017735004425,0.0,150.74569702148438,145.0,58208.28125,0.0,2525.513427734375,1.0,279.4561462402344,283.1870422363281,296.66748046875,300.44732666015625,293.1499938964844,293.1499938964844,279.75,38408.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980693221092224,1.0,0.0,0.0,3.726229429244995,3.72625470161438,9.2647240990118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7060546875,0.0,1638.037841796875,1895.4371337890625,0.0,3385.58056640625,0.9240601062774658,1.0,0.0,3.0,1.0,0.0
18094500,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6684288382530212,0.5407716035842896,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8845715522766113,0.4168712198734283,0.3960652649402618,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8511700630187988,0.3704447448253631,0.2606549263000488,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8364670872688293,0.3504859507083893,0.3340694606304168,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7343701720237732,0.2338165044784546,1.0643726587295532,285.0255432128906,284.95001220703125,298.40936279296875,293.6304016113281,297.6357421875,297.2445373535156,285.0286865234375,1.0,0.5834142565727234,0.447543203830719,0.447543203830719,1.0,1.0,-3.1170783042907715,1.0450007915496826,2.072077512741089,0.34521484375,0.9808058738708496,0.9808058738708496,0.0,150.2972412109375,145.0,57349.3359375,0.0,2523.583740234375,1.0,279.7038879394531,283.3306579589844,296.60546875,300.22979736328125,293.1499938964844,293.1499938964844,279.75,34160.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892566442489624,1.0,0.0,0.0,3.7714340686798096,3.7714591026306152,9.490876777817904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.2021484375,0.0,1658.293701171875,1895.4371337890625,0.0,3334.2001953125,0.9328877925872804,1.0,0.0,3.0,1.0,0.0
18094560,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6693680882453918,0.5357507467269897,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8884210586547852,0.4183922708034515,0.3973989486694336,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8540751338005066,0.3709942698478699,0.2609641551971435,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8393430113792419,0.3511570692062378,0.3346078395843506,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7366608381271362,0.2340888231992721,1.065159559249878,285.01715087890625,284.95001220703125,298.42919921875,293.6238098144531,297.6434631347656,297.2469482421875,285.01513671875,1.0,0.5819907784461975,0.4469748735427856,0.4469748735427856,1.0,1.0,-3.1146154403686523,1.042716383934021,2.071899175643921,0.3434794545173645,1.0,1.0,0.0,148.5933837890625,148.0,57412.8828125,0.0,2509.80615234375,1.0,279.7435913085937,283.320068359375,296.6063232421875,300.2752380371094,293.1499938964844,293.1499938964844,279.45001220703125,33297.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909329771995544,1.0,0.0,0.0,3.8395471572875977,3.8395724296569824,9.836787739914143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3271484375,0.0,1733.177490234375,1895.4371337890625,0.0,3318.931640625,0.9459704756736756,1.0,0.0,3.0,1.0,0.0
18094620,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.6704896092414856,0.5335351824760437,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8913828730583191,0.4205381870269775,0.3996155560016632,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8555038571357727,0.3711293637752533,0.261222094297409,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.840998649597168,0.3517199754714966,0.3353143334388733,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7377540469169617,0.2341211587190628,1.0658375024795532,284.8863220214844,284.95001220703125,298.4695129394531,293.6094970703125,297.65350341796875,297.2432861328125,284.8885192871094,1.0,0.5821358561515808,0.4458382427692413,0.4458382427692413,1.0,1.0,-3.116579055786133,1.0408002138137815,2.075778722763061,0.3406006991863251,0.8858081698417664,0.8858081698417664,0.0,147.94293212890625,151.0,58080.16796875,0.0,2510.13623046875,1.0,279.4569396972656,283.1734313964844,296.635009765625,300.4132080078125,293.1499938964844,293.1499938964844,279.75,38933.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999810814857483,1.0,0.0,0.0,3.7323555946350098,3.7323808670043945,9.295212066717796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.12939453125,0.0,1649.182861328125,1895.4371337890625,0.0,3403.408203125,0.9258282780647278,1.0,0.0,3.0,1.0,0.0
18094680,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.6704896092414856,0.5335351824760437,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8913828730583191,0.4205381870269775,0.3996155560016632,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8555038571357727,0.3711293637752533,0.261222094297409,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.840998649597168,0.3517199754714966,0.3353143334388733,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7377540469169617,0.2341211587190628,1.0658375024795532,284.8863220214844,284.95001220703125,298.4695129394531,293.6094970703125,297.65350341796875,297.2432861328125,284.8885192871094,1.0,0.5821358561515808,0.4458382427692413,0.4458382427692413,1.0,1.0,-3.116579055786133,1.0408002138137815,2.075778722763061,0.3406006991863251,0.8858081698417664,0.8858081698417664,0.0,147.94293212890625,151.0,58080.16796875,0.0,2510.13623046875,1.0,279.4569396972656,283.1734313964844,296.635009765625,300.4132080078125,293.1499938964844,293.1499938964844,279.75,38933.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999810814857483,1.0,0.0,0.0,3.7323555946350098,3.7323808670043945,9.295212066717796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.12939453125,0.0,1649.182861328125,1895.4371337890625,0.0,3403.408203125,0.9258282780647278,1.0,0.0,3.0,1.0,0.0
18094740,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6725447773933411,0.5341552495956421,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8929585218429565,0.4234907925128937,0.4021438360214233,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8556827306747437,0.3720777928829193,0.2616933286190033,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8414289355278015,0.3529320061206817,0.3362481892108917,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.737788200378418,0.2345873266458511,1.0672355890274048,285.0169677734375,284.95001220703125,298.510498046875,293.5938720703125,297.6691589355469,297.2475891113281,285.0156555175781,1.0,0.5834159255027771,0.444701611995697,0.444701611995697,1.0,1.0,-3.123725414276123,1.0408520698547363,2.0828733444213867,0.3384032547473907,0.9974541068077089,0.9974541068077089,0.0,148.39675903320312,154.0,57311.96875,0.0,2526.301025390625,1.0,279.7437744140625,283.31451416015625,296.5716247558594,300.2314147949219,293.1499938964844,293.1499938964844,279.45001220703125,33445.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917639851570129,1.0,0.0,0.0,3.838050842285156,3.838076114654541,9.829121836446577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.263671875,0.0,1732.523681640625,1895.4371337890625,0.0,3326.70068359375,0.9456971287727356,1.0,0.0,3.0,1.0,0.0
18094800,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6725447773933411,0.5341552495956421,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8929585218429565,0.4234907925128937,0.4021438360214233,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8556827306747437,0.3720777928829193,0.2616933286190033,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8414289355278015,0.3529320061206817,0.3362481892108917,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.737788200378418,0.2345873266458511,1.0672355890274048,285.0169677734375,284.95001220703125,298.510498046875,293.5938720703125,297.6691589355469,297.2475891113281,285.0156555175781,1.0,0.5834159255027771,0.444701611995697,0.444701611995697,1.0,1.0,-3.123725414276123,1.0408520698547363,2.0828733444213867,0.3384032547473907,0.9974541068077089,0.9974541068077089,0.0,148.39675903320312,154.0,57311.96875,0.0,2526.301025390625,1.0,279.7437744140625,283.31451416015625,296.5716247558594,300.2314147949219,293.1499938964844,293.1499938964844,279.45001220703125,33445.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917639851570129,1.0,0.0,0.0,3.838050842285156,3.838076114654541,9.829121836446577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.263671875,0.0,1732.523681640625,1895.4371337890625,0.0,3326.70068359375,0.9456971287727356,1.0,0.0,3.0,1.0,0.0
18094860,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6723438501358032,0.5374264717102051,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8928804397583008,0.425698846578598,0.4045035541057586,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8543405532836914,0.3722459077835083,0.2620306313037872,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8404406905174255,0.3535156846046448,0.3370501697063446,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7366366386413574,0.2346377670764923,1.068378210067749,284.89141845703125,284.95001220703125,298.5520324707031,293.5770263671875,297.67840576171875,297.2418518066406,284.8939514160156,1.0,0.5855180025100708,0.4437640309333801,0.4437640309333801,1.0,1.0,-3.13323974609375,1.0422269105911257,2.091012954711914,0.3372462391853332,0.8900489211082458,0.8900489211082458,0.0,149.80471801757812,157.0,58155.1796875,0.0,2552.203857421875,1.0,279.4560241699219,283.1701354980469,296.60406494140625,300.38311767578125,293.1499938964844,293.1499938964844,279.75,38758.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010359644889832,1.0,0.0,0.0,3.739414691925049,3.7394399642944336,9.330405532637088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.06494140625,0.0,1656.084716796875,1895.4371337890625,0.0,3413.239501953125,0.9272546768188475,1.0,0.0,3.0,1.0,0.0
18094920,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6723438501358032,0.5374264717102051,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8928804397583008,0.425698846578598,0.4045035541057586,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8543405532836914,0.3722459077835083,0.2620306313037872,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8404406905174255,0.3535156846046448,0.3370501697063446,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7366366386413574,0.2346377670764923,1.068378210067749,284.89141845703125,284.95001220703125,298.5520324707031,293.5770263671875,297.67840576171875,297.2418518066406,284.8939514160156,1.0,0.5855180025100708,0.4437640309333801,0.4437640309333801,1.0,1.0,-3.13323974609375,1.0422269105911257,2.091012954711914,0.3372462391853332,0.8900489211082458,0.8900489211082458,0.0,149.80471801757812,157.0,58155.1796875,0.0,2552.203857421875,1.0,279.4560241699219,283.1701354980469,296.60406494140625,300.38311767578125,293.1499938964844,293.1499938964844,279.75,38758.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010359644889832,1.0,0.0,0.0,3.739414691925049,3.7394399642944336,9.330405532637088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.06494140625,0.0,1656.084716796875,1895.4371337890625,0.0,3413.239501953125,0.9272546768188475,1.0,0.0,3.0,1.0,0.0
18094980,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.6725717782974243,0.5415167808532715,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8925172686576843,0.4286729991436004,0.4070994853973388,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8527849912643433,0.3732144236564636,0.2625475525856018,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8392087817192078,0.3547385931015014,0.3380371332168579,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7352438569068909,0.2350911945104599,1.0699479579925537,285.0255432128906,284.95001220703125,298.593994140625,293.5591125488281,297.6926574707031,297.2433776855469,285.0248107910156,1.0,0.5881405472755432,0.4428264796733856,0.4428264796733856,1.0,1.0,-3.144968271255493,1.0443947315216064,2.100573778152466,0.3369293510913849,1.0,1.0,0.0,151.60308837890625,160.0,57494.7421875,0.0,2584.671875,1.0,279.7431945800781,283.31402587890625,296.5406799316406,300.20977783203125,293.1499938964844,293.1499938964844,279.45001220703125,33434.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935356140136719,1.0,0.0,0.0,3.849266529083252,3.849292039871216,9.88665192380722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.6025390625,0.0,1746.12744140625,1895.4371337890625,0.0,3343.256103515625,0.9483100175857544,1.0,0.0,3.0,1.0,0.0
18095040,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.6725717782974243,0.5415167808532715,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8925172686576843,0.4286729991436004,0.4070994853973388,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8527849912643433,0.3732144236564636,0.2625475525856018,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8392087817192078,0.3547385931015014,0.3380371332168579,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7352438569068909,0.2350911945104599,1.0699479579925537,285.0255432128906,284.95001220703125,298.593994140625,293.5591125488281,297.6926574707031,297.2433776855469,285.0248107910156,1.0,0.5881405472755432,0.4428264796733856,0.4428264796733856,1.0,1.0,-3.144968271255493,1.0443947315216064,2.100573778152466,0.3369293510913849,1.0,1.0,0.0,151.60308837890625,160.0,57494.7421875,0.0,2584.671875,1.0,279.7431945800781,283.31402587890625,296.5406799316406,300.20977783203125,293.1499938964844,293.1499938964844,279.45001220703125,33434.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935356140136719,1.0,0.0,0.0,3.849266529083252,3.849292039871216,9.88665192380722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.6025390625,0.0,1746.12744140625,1895.4371337890625,0.0,3343.256103515625,0.9483100175857544,1.0,0.0,3.0,1.0,0.0
18095100,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6718942523002625,0.5438271760940552,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8922404050827026,0.4298777878284454,0.4084670841693878,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8519427180290222,0.3734117746353149,0.2628645002841949,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8385255336761475,0.3551220893859863,0.3386008441448211,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7345033288002014,0.2351744025945663,1.0710153579711914,284.8862609863281,284.95001220703125,298.6150817871094,293.5498352050781,297.69775390625,297.2410888671875,284.8815612792969,1.0,0.5896332859992981,0.4423576891422272,0.4423576891422272,1.0,1.0,-3.1517348289489746,1.045799732208252,2.1059350967407227,0.3370439708232879,0.9170097708702089,0.9170097708702089,0.0,152.6377410888672,160.0,58627.3125,0.0,2603.483642578125,1.0,279.49371337890625,283.1517028808594,296.5889892578125,300.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,36455.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900559663772583,1.0,0.0,0.0,3.841005563735962,3.841031551361084,9.844261512625962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.478515625,0.0,1759.818359375,1895.4371337890625,0.0,3408.800537109375,0.9467183947563172,1.0,0.0,3.0,1.0,0.0
18095160,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6705315113067627,0.547123908996582,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8911546468734741,0.4308720529079437,0.4094877541065216,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8503316640853882,0.3733812868595123,0.2629126310348511,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8371436595916748,0.3553111851215362,0.3388673663139343,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7331528067588806,0.2351039350032806,1.0711028575897217,284.8945007324219,284.95001220703125,298.63623046875,293.54034423828125,297.7011413574219,297.23638916015625,284.89678955078125,1.0,0.5911348462104797,0.4417784810066223,0.4417784810066223,1.0,1.0,-3.157410860061645,1.046535849571228,2.110875129699707,0.336713582277298,0.9005432724952698,0.9005432724952698,0.0,153.94969177246094,148.0,58492.91796875,0.0,2621.716064453125,1.0,279.45635986328125,283.1620483398437,296.57110595703125,300.36993408203125,293.1499938964844,293.1499938964844,279.1499938964844,38309.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035071730613708,1.0,0.0,0.0,3.770009756088257,3.7700352668762207,9.483708822699556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.271484375,0.0,1688.677734375,1895.4371337890625,0.0,3436.254150390625,0.9337671399116516,1.0,0.0,3.0,1.0,0.0
18095220,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6685718894004822,0.5421088933944702,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8953009843826294,0.4328721165657043,0.4112568795681,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8527414202690125,0.3733249306678772,0.2627931833267212,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.839751660823822,0.3556565940380096,0.3391028642654419,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7349588871002197,0.2348729968070984,1.0697755813598633,284.8814392089844,284.95001220703125,298.6785583496094,293.52081298828125,297.7093505859375,297.229736328125,284.8825988769531,1.0,0.5889398455619812,0.4406201243400574,0.4406201243400574,1.0,1.0,-3.152077436447144,1.041684865951538,2.110392570495605,0.3331668078899383,0.8264753818511963,0.8264753818511963,0.0,152.11451721191406,136.0,58418.1328125,0.0,2601.34716796875,1.0,279.15838623046875,283.1268310546875,296.535888671875,300.3511657714844,293.1499938964844,293.1499938964844,279.45001220703125,41288.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093490242958068,1.0,0.0,0.0,3.516930103302002,3.516953945159912,8.253169880845235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.498046875,0.0,1428.2294921875,1895.4371337890625,0.0,3490.5615234375,0.8805390000343323,1.0,0.0,3.0,1.0,0.0
18095280,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6685718894004822,0.5421088933944702,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8953009843826294,0.4328721165657043,0.4112568795681,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8527414202690125,0.3733249306678772,0.2627931833267212,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.839751660823822,0.3556565940380096,0.3391028642654419,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7349588871002197,0.2348729968070984,1.0697755813598633,284.8814392089844,284.95001220703125,298.6785583496094,293.52081298828125,297.7093505859375,297.229736328125,284.8825988769531,1.0,0.5889398455619812,0.4406201243400574,0.4406201243400574,1.0,1.0,-3.152077436447144,1.041684865951538,2.110392570495605,0.3331668078899383,0.8264753818511963,0.8264753818511963,0.0,152.11451721191406,136.0,58418.1328125,0.0,2601.34716796875,1.0,279.15838623046875,283.1268310546875,296.535888671875,300.3511657714844,293.1499938964844,293.1499938964844,279.45001220703125,41288.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093490242958068,1.0,0.0,0.0,3.516930103302002,3.516953945159912,8.253169880845235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.498046875,0.0,1428.2294921875,1895.4371337890625,0.0,3490.5615234375,0.8805390000343323,1.0,0.0,3.0,1.0,0.0
18095340,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6719419956207275,0.52651447057724,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9062342643737792,0.4358711242675781,0.4136909544467926,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8613451719284058,0.3743036091327667,0.2631832957267761,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8481758236885071,0.3568454086780548,0.3398600220680237,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.741691529750824,0.2352596968412399,1.069921612739563,284.9837646484375,284.95001220703125,298.7208251953125,293.5007019042969,297.7262878417969,297.2364807128906,284.9829406738281,1.0,0.5836767554283142,0.43946173787117,0.43946173787117,1.0,1.0,-3.137814521789551,1.033546805381775,2.1042675971984863,0.3272859156131744,0.9063045382499696,0.9063045382499696,0.0,146.53428649902344,139.0,57336.62890625,0.0,2543.61181640625,1.0,279.4412536621094,283.2480163574219,296.4663391113281,300.13653564453125,293.1499938964844,293.1499938964844,279.1499938964844,34566.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984684348106384,1.0,0.0,0.0,3.600318193435669,3.600341558456421,8.649182632325392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.455078125,0.0,1468.0155029296875,1895.4371337890625,0.0,3389.303466796875,0.8931478261947632,1.0,0.0,3.0,1.0,0.0
18095400,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6719419956207275,0.52651447057724,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9062342643737792,0.4358711242675781,0.4136909544467926,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8613451719284058,0.3743036091327667,0.2631832957267761,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8481758236885071,0.3568454086780548,0.3398600220680237,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.741691529750824,0.2352596968412399,1.069921612739563,284.9837646484375,284.95001220703125,298.7208251953125,293.5007019042969,297.7262878417969,297.2364807128906,284.9829406738281,1.0,0.5836767554283142,0.43946173787117,0.43946173787117,1.0,1.0,-3.137814521789551,1.033546805381775,2.1042675971984863,0.3272859156131744,0.9063045382499696,0.9063045382499696,0.0,146.53428649902344,139.0,57336.62890625,0.0,2543.61181640625,1.0,279.4412536621094,283.2480163574219,296.4663391113281,300.13653564453125,293.1499938964844,293.1499938964844,279.1499938964844,34566.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984684348106384,1.0,0.0,0.0,3.600318193435669,3.600341558456421,8.649182632325392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.455078125,0.0,1468.0155029296875,1895.4371337890625,0.0,3389.303466796875,0.8931478261947632,1.0,0.0,3.0,1.0,0.0
18095460,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6763156652450562,0.5180896520614624,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.913478434085846,0.4382321536540985,0.4159586131572723,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8662568926811218,0.3746137917041778,0.2634459733963012,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8531345129013062,0.3575139939785003,0.3405198156833648,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7455613613128662,0.2353752255439758,1.0703521966934204,284.9087829589844,284.95001220703125,298.762939453125,293.48016357421875,297.742431640625,297.24139404296875,284.9092102050781,1.0,0.5815556049346924,0.4386959373950958,0.4386959373950958,1.0,1.0,-3.1320204734802246,1.0295225381851196,2.1024978160858154,0.3237398564815521,0.8275555372238159,0.8275555372238159,0.0,143.6426544189453,142.0,57463.22265625,0.0,2516.98046875,1.0,279.158935546875,283.1550598144531,296.488525390625,300.231201171875,293.1499938964844,293.1499938964844,279.45001220703125,39343.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039334654808044,1.0,0.0,0.0,3.437201023101806,3.4372236728668213,7.88321074196574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.30224609375,0.0,1332.6175537109375,1895.4371337890625,0.0,3440.2216796875,0.8611795902252197,1.0,0.0,3.0,1.0,0.0
18095520,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6763156652450562,0.5180896520614624,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.913478434085846,0.4382321536540985,0.4159586131572723,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8662568926811218,0.3746137917041778,0.2634459733963012,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8531345129013062,0.3575139939785003,0.3405198156833648,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7455613613128662,0.2353752255439758,1.0703521966934204,284.9087829589844,284.95001220703125,298.762939453125,293.48016357421875,297.742431640625,297.24139404296875,284.9092102050781,1.0,0.5815556049346924,0.4386959373950958,0.4386959373950958,1.0,1.0,-3.1320204734802246,1.0295225381851196,2.1024978160858154,0.3237398564815521,0.8275555372238159,0.8275555372238159,0.0,143.6426544189453,142.0,57463.22265625,0.0,2516.98046875,1.0,279.158935546875,283.1550598144531,296.488525390625,300.231201171875,293.1499938964844,293.1499938964844,279.45001220703125,39343.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039334654808044,1.0,0.0,0.0,3.437201023101806,3.4372236728668213,7.88321074196574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.30224609375,0.0,1332.6175537109375,1895.4371337890625,0.0,3440.2216796875,0.8611795902252197,1.0,0.0,3.0,1.0,0.0
18095580,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.6812390089035034,0.5143319368362427,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9182377457618712,0.4412674605846405,0.4186046719551086,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8689406514167786,0.3755806684494018,0.2639662325382232,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8559415936470032,0.3587246239185333,0.3414787352085113,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7476012110710144,0.2358378022909164,1.0717796087265017,284.996826171875,284.95001220703125,298.8047180175781,293.4594116210937,297.76446533203125,297.2550048828125,284.9960021972656,1.0,0.5813243389129639,0.4379301369190216,0.4379301369190216,1.0,1.0,-3.134169578552246,1.0284748077392578,2.105694532394409,0.321933388710022,0.9092910289764404,0.9092910289764404,0.0,142.56532287597656,145.0,56759.96484375,0.0,2515.37890625,1.0,279.4407653808594,283.2570495605469,296.43072509765625,300.0561828613281,293.1499938964844,293.1499938964844,279.1499938964844,33536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945263028144836,1.0,0.0,0.0,3.555558443069458,3.5555810928344727,8.435463314526714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2421875,0.0,1412.65771484375,1895.4371337890625,0.0,3352.51025390625,0.8823254704475403,1.0,0.0,3.0,1.0,0.0
18095640,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.6812390089035034,0.5143319368362427,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9182377457618712,0.4412674605846405,0.4186046719551086,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8689406514167786,0.3755806684494018,0.2639662325382232,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8559415936470032,0.3587246239185333,0.3414787352085113,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7476012110710144,0.2358378022909164,1.0717796087265017,284.996826171875,284.95001220703125,298.8047180175781,293.4594116210937,297.76446533203125,297.2550048828125,284.9960021972656,1.0,0.5813243389129639,0.4379301369190216,0.4379301369190216,1.0,1.0,-3.134169578552246,1.0284748077392578,2.105694532394409,0.321933388710022,0.9092910289764404,0.9092910289764404,0.0,142.56532287597656,145.0,56759.96484375,0.0,2515.37890625,1.0,279.4407653808594,283.2570495605469,296.43072509765625,300.0561828613281,293.1499938964844,293.1499938964844,279.1499938964844,33536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945263028144836,1.0,0.0,0.0,3.555558443069458,3.5555810928344727,8.435463314526714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2421875,0.0,1412.65771484375,1895.4371337890625,0.0,3352.51025390625,0.8823254704475403,1.0,0.0,3.0,1.0,0.0
18095700,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.6827613115310669,0.5139493346214294,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.919610857963562,0.4424669146537781,0.4199174642562866,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8694353699684143,0.3757397830486297,0.2642180621623993,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8565431237220764,0.3590702414512634,0.3419591188430786,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7479436993598938,0.2358922064304351,1.0725245475769043,284.87701416015625,284.95001220703125,298.825439453125,293.4490051269531,297.7720642089844,297.2568664550781,284.87603759765625,1.0,0.5817440748214722,0.4375472366809845,0.4375472366809845,1.0,1.0,-3.137063980102539,1.0286197662353516,2.1084442138671875,0.3214562237262726,0.825380802154541,0.825380802154541,0.0,142.5687255859375,145.0,57465.0625,0.0,2520.98291015625,1.0,279.2005310058594,283.1212463378906,296.47760009765625,300.25604248046875,293.1499938964844,293.1499938964844,279.1499938964844,38439.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004733562469482,1.0,0.0,0.0,3.5056405067443848,3.5056636333465576,8.200267984648235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3046875,0.0,1395.9464111328125,1895.4371337890625,0.0,3407.99658203125,0.8724116086959839,1.0,0.0,3.0,1.0,0.0
18095760,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6837056279182434,0.514885425567627,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9198484420776368,0.4435847997665405,0.4209635853767395,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8689559102058411,0.375803142786026,0.264264166355133,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8562403917312622,0.3593305647373199,0.3422116637229919,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7475107312202454,0.2358761578798294,1.0725247859954834,284.9137268066406,284.95001220703125,298.84600830078125,293.4385681152344,297.7775573730469,297.25567626953125,284.91485595703125,1.0,0.5823748707771301,0.4371243715286255,0.4371243715286255,1.0,1.0,-3.139806032180786,1.0285929441452026,2.111212968826294,0.3211095035076141,0.8315436840057373,0.8315436840057373,0.0,142.9824676513672,148.0,57229.1171875,0.0,2528.500732421875,1.0,279.158935546875,283.1533203125,296.4576721191406,300.1812744140625,293.1499938964844,293.1499938964844,279.45001220703125,38730.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021878838539124,1.0,0.0,0.0,3.4242215156555176,3.424243927001953,7.823786631888652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.4462890625,0.0,1315.350830078125,1895.4371337890625,0.0,3423.97021484375,0.8577991724014282,1.0,0.0,3.0,1.0,0.0
18095820,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6859355568885803,0.5171089768409729,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9205603003501892,0.4465763568878174,0.4236279726028442,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8682576417922974,0.3766851723194122,0.2647691369056701,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8558135628700256,0.3604676723480224,0.343165248632431,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7467933893203735,0.236264556646347,1.0739071369171145,285.0020446777344,284.95001220703125,298.8866577148437,293.4178771972656,297.7927551269531,297.2597351074219,285.0011291503906,1.0,0.5842971801757812,0.4362786114215851,0.4362786114215851,1.0,1.0,-3.1490933895111084,1.0299444198608398,2.119148969650269,0.3209476470947265,0.916830837726593,0.916830837726593,0.0,144.07528686523438,151.0,56776.3046875,0.0,2552.3896484375,1.0,279.44073486328125,283.2533874511719,296.3978881835937,300.0209045410156,293.1499938964844,293.1499938964844,279.1499938964844,33087.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945310711860657,1.0,0.0,0.0,3.560356378555298,3.5603790283203125,8.458245019937749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.8818359375,0.0,1414.4486083984375,1895.4371337890625,0.0,3352.5546875,0.88301682472229,1.0,0.0,3.0,1.0,0.0
18095880,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6859355568885803,0.5171089768409729,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9205603003501892,0.4465763568878174,0.4236279726028442,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8682576417922974,0.3766851723194122,0.2647691369056701,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8558135628700256,0.3604676723480224,0.343165248632431,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7467933893203735,0.236264556646347,1.0739071369171145,285.0020446777344,284.95001220703125,298.8866577148437,293.4178771972656,297.7927551269531,297.2597351074219,285.0011291503906,1.0,0.5842971801757812,0.4362786114215851,0.4362786114215851,1.0,1.0,-3.1490933895111084,1.0299444198608398,2.119148969650269,0.3209476470947265,0.916830837726593,0.916830837726593,0.0,144.07528686523438,151.0,56776.3046875,0.0,2552.3896484375,1.0,279.44073486328125,283.2533874511719,296.3978881835937,300.0209045410156,293.1499938964844,293.1499938964844,279.1499938964844,33087.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945310711860657,1.0,0.0,0.0,3.560356378555298,3.5603790283203125,8.458245019937749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.8818359375,0.0,1414.4486083984375,1895.4371337890625,0.0,3352.5546875,0.88301682472229,1.0,0.0,3.0,1.0,0.0
18095940,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6857557892799377,0.5218473672866821,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9192965030670166,0.4488446414470672,0.4259931147098541,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.865922749042511,0.3768292665481567,0.265049934387207,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8538522720336914,0.3609978556632995,0.3438789844512939,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7448024153709412,0.236251026391983,1.0746471881866455,284.9147033691406,284.95001220703125,298.9265441894531,293.3974609375,297.79852294921875,297.2501220703125,284.9154357910156,1.0,0.5868072509765625,0.4354328513145447,0.4354328513145447,1.0,1.0,-3.159719705581665,1.031868577003479,2.127851247787476,0.3198474645614624,0.8380852341651917,0.8380852341651917,0.0,145.9394989013672,154.0,57473.3046875,0.0,2583.182373046875,1.0,279.1590270996094,283.1444091796875,296.4236145019531,300.1590881347656,293.1499938964844,293.1499938964844,279.45001220703125,38285.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903660535812378,1.0,0.0,0.0,3.446972608566284,3.44699501991272,7.928097147669178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.12451171875,0.0,1334.9541015625,1895.4371337890625,0.0,3437.681396484375,0.8623765110969543,1.0,0.0,3.0,1.0,0.0
18096000,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6857557892799377,0.5218473672866821,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9192965030670166,0.4488446414470672,0.4259931147098541,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.865922749042511,0.3768292665481567,0.265049934387207,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8538522720336914,0.3609978556632995,0.3438789844512939,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7448024153709412,0.236251026391983,1.0746471881866455,284.9147033691406,284.95001220703125,298.9265441894531,293.3974609375,297.79852294921875,297.2501220703125,284.9154357910156,1.0,0.5868072509765625,0.4354328513145447,0.4354328513145447,1.0,1.0,-3.159719705581665,1.031868577003479,2.127851247787476,0.3198474645614624,0.8380852341651917,0.8380852341651917,0.0,145.9394989013672,154.0,57473.3046875,0.0,2583.182373046875,1.0,279.1590270996094,283.1444091796875,296.4236145019531,300.1590881347656,293.1499938964844,293.1499938964844,279.45001220703125,38285.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903660535812378,1.0,0.0,0.0,3.446972608566284,3.44699501991272,7.928097147669178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.12451171875,0.0,1334.9541015625,1895.4371337890625,0.0,3437.681396484375,0.8623765110969543,1.0,0.0,3.0,1.0,0.0
18096060,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6856145262718201,0.5270107388496399,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9180276989936828,0.4518210887908935,0.4286687672138214,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8636232614517212,0.3776634931564331,0.2655410766601562,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.85187828540802,0.3620828688144684,0.3448114395141601,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7428021430969238,0.2366140484809875,1.0760513544082642,285.0063781738281,284.95001220703125,298.96551513671875,293.3775329589844,297.808349609375,297.247314453125,285.0054626464844,1.0,0.5897248983383179,0.4343918859958648,0.4343918859958648,1.0,1.0,-3.1725378036499023,1.0341702699661257,2.1383676528930664,0.3179167807102203,0.9273467659950256,0.9273467659950256,0.0,148.00352478027344,157.0,57119.265625,0.0,2619.5869140625,1.0,279.4409484863281,283.2481994628906,296.3626708984375,300.0048217773437,293.1499938964844,293.1499938964844,279.1499938964844,32869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970348834991455,1.0,0.0,0.0,3.5869178771972656,3.58694076538086,8.584918305132305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5361328125,0.0,1441.0936279296875,1895.4371337890625,0.0,3375.929443359375,0.8888806104660034,1.0,0.0,3.0,1.0,0.0
18096120,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6856145262718201,0.5270107388496399,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9180276989936828,0.4518210887908935,0.4286687672138214,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8636232614517212,0.3776634931564331,0.2655410766601562,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.85187828540802,0.3620828688144684,0.3448114395141601,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7428021430969238,0.2366140484809875,1.0760513544082642,285.0063781738281,284.95001220703125,298.96551513671875,293.3775329589844,297.808349609375,297.247314453125,285.0054626464844,1.0,0.5897248983383179,0.4343918859958648,0.4343918859958648,1.0,1.0,-3.1725378036499023,1.0341702699661257,2.1383676528930664,0.3179167807102203,0.9273467659950256,0.9273467659950256,0.0,148.00352478027344,157.0,57119.265625,0.0,2619.5869140625,1.0,279.4409484863281,283.2481994628906,296.3626708984375,300.0048217773437,293.1499938964844,293.1499938964844,279.1499938964844,32869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970348834991455,1.0,0.0,0.0,3.5869178771972656,3.58694076538086,8.584918305132305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5361328125,0.0,1441.0936279296875,1895.4371337890625,0.0,3375.929443359375,0.8888806104660034,1.0,0.0,3.0,1.0,0.0
18096180,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.683260440826416,0.5335996150970459,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9156076312065125,0.4540664553642273,0.431047260761261,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8603739142417908,0.3777621984481811,0.2658146619796753,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8490252494812012,0.3625621795654297,0.3455089926719665,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7400893568992615,0.2365797162055969,1.0768449306488037,284.91363525390625,284.95001220703125,299.0033874511719,293.3583068847656,297.8121032714844,297.23614501953125,284.9149169921875,1.0,0.5929006338119507,0.4333509504795074,0.4333509504795074,1.0,1.0,-3.185442447662353,1.036434531211853,2.14900803565979,0.3162759840488434,0.8459733724594116,0.8459733724594116,0.0,150.5578155517578,160.0,57931.73828125,0.0,2659.093994140625,1.0,279.1583251953125,283.1338195800781,296.3887634277344,300.1514892578125,293.1499938964844,293.1499938964844,279.45001220703125,38221.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069783687591552,1.0,0.0,0.0,3.482508897781372,3.482531785964966,8.092408165794041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.6767578125,0.0,1370.54443359375,1895.4371337890625,0.0,3468.541015625,0.8701692819595337,1.0,0.0,3.0,1.0,0.0
