time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.683260440826416,0.5335996150970459,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9156076312065125,0.4540664553642273,0.431047260761261,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8603739142417908,0.3777621984481811,0.2658146619796753,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8490252494812012,0.3625621795654297,0.3455089926719665,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7400893568992615,0.2365797162055969,1.0768449306488037,284.91363525390625,284.95001220703125,299.0033874511719,293.3583068847656,297.8121032714844,297.23614501953125,284.9149169921875,1.0,0.5929006338119507,0.4333509504795074,0.4333509504795074,1.0,1.0,-3.185442447662353,1.036434531211853,2.14900803565979,0.3162759840488434,0.8459733724594116,0.8459733724594116,0.0,150.5578155517578,160.0,57931.73828125,0.0,2659.093994140625,1.0,279.1583251953125,283.1338195800781,296.3887634277344,300.1514892578125,293.1499938964844,293.1499938964844,279.45001220703125,38221.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069783687591552,1.0,0.0,0.0,3.482508897781372,3.482531785964966,8.092408165794041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.6767578125,0.0,1370.54443359375,1895.4371337890625,0.0,3468.541015625,0.8701692819595337,1.0,0.0,3.0,1.0,0.0
18096300,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.6822648048400879,0.5369760990142822,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9143797159194946,0.4555018842220306,0.4322468638420105,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8587333559989929,0.3781114220619201,0.2659499645233154,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8475750088691711,0.3630395829677582,0.3458475172519684,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7386971712112427,0.2367031276226043,1.0771299600601196,285.0240173339844,284.95001220703125,299.0218811035156,293.3489990234375,297.8164978027344,297.2345275878906,285.025634765625,1.0,0.5945252776145935,0.4328304529190063,0.4328304529190063,1.0,1.0,-3.19185471534729,1.037495732307434,2.1543588638305664,0.3160248398780823,0.9257485866546632,0.9257485866546632,0.0,151.90380859375,160.0,57326.7890625,0.0,2679.255859375,1.0,279.3978576660156,283.25592041015625,296.326416015625,299.9449157714844,293.1499938964844,293.1499938964844,279.45001220703125,33476.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90185284614563,1.0,0.0,0.0,3.546067476272583,3.5460901260375977,8.390489369958232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8291015625,0.0,1402.23681640625,1895.4371337890625,0.0,3420.849853515625,0.8819152116775513,1.0,0.0,3.0,1.0,0.0
18096360,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6813696026802063,0.5398411154747009,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9137164950370787,0.4570459425449371,0.4337212741374969,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8575932383537292,0.3785763084888458,0.2662886381149292,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.846574604511261,0.3636160492897033,0.3464115858078003,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7376866340637207,0.2368990033864975,1.0781177282333374,285.0097351074219,284.95001220703125,299.0400390625,293.3399353027344,297.82196044921875,297.2347717285156,285.0082092285156,1.0,0.5962298512458801,0.432267278432846,0.432267278432846,1.0,1.0,-3.1993448734283447,1.038840889930725,2.16050386428833,0.3159268498420715,0.9391788244247437,0.9391788244247437,0.0,153.14439392089844,163.0,57597.51953125,0.0,2701.0888671875,1.0,279.44195556640625,283.2406616210937,296.326416015625,299.9976501464844,293.1499938964844,293.1499938964844,279.1499938964844,32728.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007049798965454,1.0,0.0,0.0,3.62601637840271,3.626039743423462,8.773095032665879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3447265625,0.0,1482.328369140625,1895.4371337890625,0.0,3410.15478515625,0.8973758816719055,1.0,0.0,3.0,1.0,0.0
18096420,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.6775295734405518,0.5470613241195679,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9110404849052428,0.4592609703540802,0.436100423336029,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8541597127914429,0.3786365687847137,0.2665547430515289,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8435227274894714,0.3640453219413757,0.3470861613750458,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7347661852836609,0.2367704957723617,1.0786330699920654,284.9102783203125,284.95001220703125,299.0753479003906,293.3226623535156,297.8275451660156,297.2280578613281,284.9118957519531,1.0,0.5996392369270325,0.4311408698558807,0.4311408698558807,1.0,1.0,-3.212642431259156,1.0408462285995483,2.1717960834503174,0.3157505691051483,0.8530231714248657,0.8530231714248657,0.0,156.072509765625,166.0,58424.23046875,0.0,2744.057861328125,1.0,279.1578674316406,283.1199645996094,296.35406494140625,300.1475524902344,293.1499938964844,293.1499938964844,279.45001220703125,38274.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108478426933287,1.0,0.0,0.0,3.523357391357422,3.5233805179595947,8.283362831207342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.51904296875,0.0,1413.2086181640625,1895.4371337890625,0.0,3504.470458984375,0.8792003989219666,1.0,0.0,3.0,1.0,0.0
18096480,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.6775295734405518,0.5470613241195679,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9110404849052428,0.4592609703540802,0.436100423336029,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8541597127914429,0.3786365687847137,0.2665547430515289,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8435227274894714,0.3640453219413757,0.3470861613750458,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7347661852836609,0.2367704957723617,1.0786330699920654,284.9102783203125,284.95001220703125,299.0753479003906,293.3226623535156,297.8275451660156,297.2280578613281,284.9118957519531,1.0,0.5996392369270325,0.4311408698558807,0.4311408698558807,1.0,1.0,-3.212642431259156,1.0408462285995483,2.1717960834503174,0.3157505691051483,0.8530231714248657,0.8530231714248657,0.0,156.072509765625,166.0,58424.23046875,0.0,2744.057861328125,1.0,279.1578674316406,283.1199645996094,296.35406494140625,300.1475524902344,293.1499938964844,293.1499938964844,279.45001220703125,38274.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108478426933287,1.0,0.0,0.0,3.523357391357422,3.5233805179595947,8.283362831207342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.51904296875,0.0,1413.2086181640625,1895.4371337890625,0.0,3504.470458984375,0.8792003989219666,1.0,0.0,3.0,1.0,0.0
18096540,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6744105815887451,0.5538452863693237,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.908941090106964,0.4622223377227783,0.4387608170509338,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.851227879524231,0.3794236183166504,0.2670127153396606,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.84090256690979,0.3650553822517395,0.3479527533054352,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7321392297744751,0.2369671016931533,1.079407811164856,285.0102844238281,284.95001220703125,299.1091003417969,293.30670166015625,297.83843994140625,297.2298889160156,285.00933837890625,1.0,0.6030781865119934,0.4300144910812378,0.4300144910812378,1.0,1.0,-3.22652006149292,1.0430465936660769,2.183473587036133,0.3154805600643158,0.9484988451004028,0.9484988451004028,0.0,158.90673828125,154.0,58022.38671875,0.0,2788.03857421875,1.0,279.4415283203125,283.23095703125,296.29315185546875,299.9908447265625,293.1499938964844,293.1499938964844,279.1499938964844,32884.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044428467750548,1.0,0.0,0.0,3.661005735397339,3.66102933883667,8.943223974711145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.994140625,0.0,1522.0665283203125,1895.4371337890625,0.0,3444.962158203125,0.905572772026062,1.0,0.0,3.0,1.0,0.0
18096600,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6744105815887451,0.5538452863693237,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.908941090106964,0.4622223377227783,0.4387608170509338,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.851227879524231,0.3794236183166504,0.2670127153396606,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.84090256690979,0.3650553822517395,0.3479527533054352,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7321392297744751,0.2369671016931533,1.079407811164856,285.0102844238281,284.95001220703125,299.1091003417969,293.30670166015625,297.83843994140625,297.2298889160156,285.00933837890625,1.0,0.6030781865119934,0.4300144910812378,0.4300144910812378,1.0,1.0,-3.22652006149292,1.0430465936660769,2.183473587036133,0.3154805600643158,0.9484988451004028,0.9484988451004028,0.0,158.90673828125,154.0,58022.38671875,0.0,2788.03857421875,1.0,279.4415283203125,283.23095703125,296.29315185546875,299.9908447265625,293.1499938964844,293.1499938964844,279.1499938964844,32884.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044428467750548,1.0,0.0,0.0,3.661005735397339,3.66102933883667,8.943223974711145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.994140625,0.0,1522.0665283203125,1895.4371337890625,0.0,3444.962158203125,0.905572772026062,1.0,0.0,3.0,1.0,0.0
18096660,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6708717346191406,0.5492869019508362,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9134178161621094,0.4643488228321075,0.4409284591674804,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8536233901977539,0.3793980777263641,0.2671224176883697,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8434472680091858,0.3653827905654907,0.3483999073505401,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.73382169008255,0.2366728484630584,1.0785198211669922,284.8996887207031,284.95001220703125,299.1412048339844,293.2922058105469,297.844482421875,297.2261962890625,284.90106201171875,1.0,0.601297914981842,0.4288578033447265,0.4288578033447265,1.0,1.0,-3.223278284072876,1.0388445854187012,2.184433937072754,0.3125399351119995,0.8517807722091675,0.8517807722091675,0.0,157.3071746826172,142.0,58581.05078125,0.0,2772.575927734375,1.0,279.1575927734375,283.1026916503906,296.3204345703125,300.1300354003906,293.1499938964844,293.1499938964844,279.45001220703125,38789.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139881134033204,1.0,0.0,0.0,3.5478529930114746,3.5478765964508057,8.398941417908645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.318359375,0.0,1442.7545166015625,1895.4371337890625,0.0,3533.5771484375,0.8849095702171326,1.0,0.0,3.0,1.0,0.0
18096720,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6708717346191406,0.5492869019508362,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9134178161621094,0.4643488228321075,0.4409284591674804,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8536233901977539,0.3793980777263641,0.2671224176883697,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8434472680091858,0.3653827905654907,0.3483999073505401,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.73382169008255,0.2366728484630584,1.0785198211669922,284.8996887207031,284.95001220703125,299.1412048339844,293.2922058105469,297.844482421875,297.2261962890625,284.90106201171875,1.0,0.601297914981842,0.4288578033447265,0.4288578033447265,1.0,1.0,-3.223278284072876,1.0388445854187012,2.184433937072754,0.3125399351119995,0.8517807722091675,0.8517807722091675,0.0,157.3071746826172,142.0,58581.05078125,0.0,2772.575927734375,1.0,279.1575927734375,283.1026916503906,296.3204345703125,300.1300354003906,293.1499938964844,293.1499938964844,279.45001220703125,38789.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139881134033204,1.0,0.0,0.0,3.5478529930114746,3.5478765964508057,8.398941417908645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.318359375,0.0,1442.7545166015625,1895.4371337890625,0.0,3533.5771484375,0.8849095702171326,1.0,0.0,3.0,1.0,0.0
18096780,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.6719059348106384,0.5350386500358582,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9245623350143432,0.4672264158725738,0.4432394504547119,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8612117767333984,0.3800930976867676,0.2673187851905823,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8509610891342163,0.3662875592708587,0.3488989174365997,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7396150827407837,0.2367929816246032,1.0775315761566162,284.9896240234375,284.95001220703125,299.1715087890625,293.2794189453125,297.8537292480469,297.2286682128906,284.9881286621094,1.0,0.5962413549423218,0.4277011454105377,0.4277011454105377,1.0,1.0,-3.208579540252685,1.030476450920105,2.178102970123291,0.3072253167629242,0.9307634830474854,0.9307634830474854,0.0,152.09254455566406,145.0,57645.21484375,0.0,2714.03515625,1.0,279.4416198730469,283.212158203125,296.2568054199219,299.9410705566406,293.1499938964844,293.1499938964844,279.1499938964844,33746.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057695865631104,1.0,0.0,0.0,3.655488967895508,3.655512571334839,8.916290994420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7578125,0.0,1522.4000244140625,1895.4371337890625,0.0,3457.30322265625,0.9048284888267516,1.0,0.0,3.0,1.0,0.0
18096840,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.6719059348106384,0.5350386500358582,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9245623350143432,0.4672264158725738,0.4432394504547119,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8612117767333984,0.3800930976867676,0.2673187851905823,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8509610891342163,0.3662875592708587,0.3488989174365997,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7396150827407837,0.2367929816246032,1.0775315761566162,284.9896240234375,284.95001220703125,299.1715087890625,293.2794189453125,297.8537292480469,297.2286682128906,284.9881286621094,1.0,0.5962413549423218,0.4277011454105377,0.4277011454105377,1.0,1.0,-3.208579540252685,1.030476450920105,2.178102970123291,0.3072253167629242,0.9307634830474854,0.9307634830474854,0.0,152.09254455566406,145.0,57645.21484375,0.0,2714.03515625,1.0,279.4416198730469,283.212158203125,296.2568054199219,299.9410705566406,293.1499938964844,293.1499938964844,279.1499938964844,33746.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057695865631104,1.0,0.0,0.0,3.655488967895508,3.655512571334839,8.916290994420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7578125,0.0,1522.4000244140625,1895.4371337890625,0.0,3457.30322265625,0.9048284888267516,1.0,0.0,3.0,1.0,0.0
18096900,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.6729194521903992,0.5301417708396912,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9288640022277832,0.4683723151683807,0.444445937871933,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8639874458312988,0.3801574110984802,0.2674581110477447,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8537418842315674,0.3665156066417694,0.349205732345581,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7417406439781189,0.2367652356624603,1.0775206089019775,284.8626403808594,284.95001220703125,299.1859130859375,293.27374267578125,297.85662841796875,297.22760009765625,284.86138916015625,1.0,0.594994306564331,0.4271228015422821,0.4271228015422821,1.0,1.0,-3.204651355743408,1.027572751045227,2.1770787239074707,0.3048018515110016,0.8381577134132385,0.8381577134132385,0.0,150.35873413085938,145.0,58278.86328125,0.0,2696.63232421875,1.0,279.19830322265625,283.0719299316406,296.3026123046875,300.1337585449219,293.1499938964844,293.1499938964844,279.1499938964844,38773.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114529490470886,1.0,0.0,0.0,3.5987799167633057,3.598803758621216,8.641792987873487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8974609375,0.0,1497.3857421875,1895.4371337890625,0.0,3510.082763671875,0.8933079838752747,1.0,0.0,3.0,1.0,0.0
18096960,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6736911535263062,0.527614951133728,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9313751459121704,0.4694573879241943,0.4454052746295929,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8653115034103394,0.3801422119140625,0.2674118876457214,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8551551103591919,0.3666752278804779,0.3493120968341827,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7427433133125305,0.2366938441991806,1.0770132541656494,284.8995666503906,284.95001220703125,299.1998291015625,293.2685546875,297.8593139648437,297.225830078125,284.9012145996094,1.0,0.5942159295082092,0.4267952740192413,0.4267952740192413,1.0,1.0,-3.2022252082824707,1.0258160829544067,2.1764090061187744,0.303316205739975,0.8393861651420593,0.8393861651420593,0.0,149.4493865966797,148.0,57895.140625,0.0,2686.781982421875,1.0,279.1581726074219,283.1073608398437,296.2836303710937,300.0496520996094,293.1499938964844,293.1499938964844,279.45001220703125,39416.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912531852722168,1.0,0.0,0.0,3.502495288848877,3.50251841545105,8.18556031845219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.04541015625,0.0,1399.699951171875,1895.4371337890625,0.0,3520.085205078125,0.875556230545044,1.0,0.0,3.0,1.0,0.0
18097020,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6761538982391357,0.524399995803833,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9357291460037231,0.4725390076637268,0.4480466544628143,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8675122261047363,0.3809782862663269,0.2678137123584747,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8574812412261963,0.3677179217338562,0.3500813245773315,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7443588376045227,0.2370619624853134,1.077866792678833,284.9977722167969,284.95001220703125,299.2260437011719,293.25982666015625,297.8702392578125,297.23095703125,284.9969787597656,1.0,0.5940117835998535,0.426140159368515,0.426140159368515,1.0,1.0,-3.2039594650268555,1.024796485900879,2.179162979125977,0.3014593720436096,0.925905466079712,0.925905466079712,0.0,148.4944305419922,151.0,57216.15625,0.0,2685.072021484375,1.0,279.4412841796875,283.2204284667969,296.2315979003906,299.8798522949219,293.1499938964844,293.1499938964844,279.1499938964844,33539.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031038880348206,1.0,0.0,0.0,3.619332790374756,3.619356155395508,8.740782959648641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.2919921875,0.0,1481.06396484375,1895.4371337890625,0.0,3432.499755859375,0.8966699838638306,1.0,0.0,3.0,1.0,0.0
18097080,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6761538982391357,0.524399995803833,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9357291460037231,0.4725390076637268,0.4480466544628143,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8675122261047363,0.3809782862663269,0.2678137123584747,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8574812412261963,0.3677179217338562,0.3500813245773315,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7443588376045227,0.2370619624853134,1.077866792678833,284.9977722167969,284.95001220703125,299.2260437011719,293.25982666015625,297.8702392578125,297.23095703125,284.9969787597656,1.0,0.5940117835998535,0.426140159368515,0.426140159368515,1.0,1.0,-3.2039594650268555,1.024796485900879,2.179162979125977,0.3014593720436096,0.925905466079712,0.925905466079712,0.0,148.4944305419922,151.0,57216.15625,0.0,2685.072021484375,1.0,279.4412841796875,283.2204284667969,296.2315979003906,299.8798522949219,293.1499938964844,293.1499938964844,279.1499938964844,33539.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031038880348206,1.0,0.0,0.0,3.619332790374756,3.619356155395508,8.740782959648641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.2919921875,0.0,1481.06396484375,1895.4371337890625,0.0,3432.499755859375,0.8966699838638306,1.0,0.0,3.0,1.0,0.0
18097140,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6762657761573792,0.5252014398574829,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9371083974838256,0.474887877702713,0.4504473209381103,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8673139214515686,0.3810894787311554,0.2680396437644958,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8575301766395569,0.3681712448596954,0.3506774604320526,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7441168427467346,0.2370470315217971,1.0784014463424685,284.909912109375,284.95001220703125,299.25,293.2534484863281,297.8754577636719,297.2286682128906,284.91082763671875,1.0,0.5950679183006287,0.4254850745201111,0.4254850745201111,1.0,1.0,-3.209440231323242,1.025119423866272,2.1843206882476807,0.3004778623580932,0.8433693051338196,0.8433693051338196,0.0,148.969482421875,154.0,57798.26171875,0.0,2698.733642578125,1.0,279.1586303710937,283.1122436523437,296.2715148925781,300.0232238769531,293.1499938964844,293.1499938964844,279.45001220703125,38659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106044769287108,1.0,0.0,0.0,3.493882417678833,3.493905544281006,8.145352126120997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.27197265625,0.0,1385.3680419921875,1895.4371337890625,0.0,3502.212646484375,0.873066782951355,1.0,0.0,3.0,1.0,0.0
18097200,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6762657761573792,0.5252014398574829,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9371083974838256,0.474887877702713,0.4504473209381103,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8673139214515686,0.3810894787311554,0.2680396437644958,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8575301766395569,0.3681712448596954,0.3506774604320526,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7441168427467346,0.2370470315217971,1.0784014463424685,284.909912109375,284.95001220703125,299.25,293.2534484863281,297.8754577636719,297.2286682128906,284.91082763671875,1.0,0.5950679183006287,0.4254850745201111,0.4254850745201111,1.0,1.0,-3.209440231323242,1.025119423866272,2.1843206882476807,0.3004778623580932,0.8433693051338196,0.8433693051338196,0.0,148.969482421875,154.0,57798.26171875,0.0,2698.733642578125,1.0,279.1586303710937,283.1122436523437,296.2715148925781,300.0232238769531,293.1499938964844,293.1499938964844,279.45001220703125,38659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106044769287108,1.0,0.0,0.0,3.493882417678833,3.493905544281006,8.145352126120997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.27197265625,0.0,1385.3680419921875,1895.4371337890625,0.0,3502.212646484375,0.873066782951355,1.0,0.0,3.0,1.0,0.0
18097260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6763814091682434,0.5275885462760925,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9376736283302308,0.4780025482177734,0.4532037079334259,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8664901852607727,0.3819122612476349,0.2684927880764007,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8569320440292358,0.3692062199115753,0.3515215516090393,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7433010339736938,0.2373816668987274,1.0795347690582275,285.00616455078125,284.95001220703125,299.2726745605469,293.248291015625,297.884033203125,297.2323303222656,285.0052795410156,1.0,0.5969752669334412,0.4246038496494293,0.4246038496494293,1.0,1.0,-3.218541383743286,1.0261772871017456,2.192363977432251,0.2996135950088501,0.9343165755271912,0.9343165755271912,0.0,150.10360717773438,157.0,57316.546875,0.0,2723.409912109375,1.0,279.4412841796875,283.22222900390625,296.2261962890625,299.8761901855469,293.1499938964844,293.1499938964844,279.1499938964844,33096.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024977684020996,1.0,0.0,0.0,3.6242852210998535,3.6243083477020255,8.764719154896738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.677734375,0.0,1483.173828125,1895.4371337890625,0.0,3426.8564453125,0.8974647521972656,1.0,0.0,3.0,1.0,0.0
18097320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6763814091682434,0.5275885462760925,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9376736283302308,0.4780025482177734,0.4532037079334259,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8664901852607727,0.3819122612476349,0.2684927880764007,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8569320440292358,0.3692062199115753,0.3515215516090393,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7433010339736938,0.2373816668987274,1.0795347690582275,285.00616455078125,284.95001220703125,299.2726745605469,293.248291015625,297.884033203125,297.2323303222656,285.0052795410156,1.0,0.5969752669334412,0.4246038496494293,0.4246038496494293,1.0,1.0,-3.218541383743286,1.0261772871017456,2.192363977432251,0.2996135950088501,0.9343165755271912,0.9343165755271912,0.0,150.10360717773438,157.0,57316.546875,0.0,2723.409912109375,1.0,279.4412841796875,283.22222900390625,296.2261962890625,299.8761901855469,293.1499938964844,293.1499938964844,279.1499938964844,33096.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024977684020996,1.0,0.0,0.0,3.6242852210998535,3.6243083477020255,8.764719154896738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.677734375,0.0,1483.173828125,1895.4371337890625,0.0,3426.8564453125,0.8974647521972656,1.0,0.0,3.0,1.0,0.0
18097380,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6740956902503967,0.5323135256767273,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9363943338394164,0.4803241193294525,0.4556455612182617,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8641741275787354,0.3819710612297058,0.2687284648418426,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.854925274848938,0.3696087002754211,0.3521322607994079,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7413193583488464,0.2372788190841674,1.079973220825195,284.9093933105469,284.95001220703125,299.2951965332031,293.2431335449219,297.8871765136719,297.2281799316406,284.9108581542969,1.0,0.5994395613670349,0.4237226545810699,0.4237226545810699,1.0,1.0,-3.228706359863281,1.0275676250457764,2.201138734817505,0.2991378307342529,0.8491311073303223,0.8491311073303223,0.0,152.039794921875,160.0,58075.8828125,0.0,2754.802001953125,1.0,279.1583251953125,283.10455322265625,296.26824951171875,300.0360412597656,293.1499938964844,293.1499938964844,279.45001220703125,38403.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114105105400084,1.0,0.0,0.0,3.5161521434783936,3.5161752700805664,8.249518828051805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.49267578125,0.0,1406.6165771484375,1895.4371337890625,0.0,3509.689208984375,0.8776130676269531,1.0,0.0,3.0,1.0,0.0
18097440,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6740956902503967,0.5323135256767273,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9363943338394164,0.4803241193294525,0.4556455612182617,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8641741275787354,0.3819710612297058,0.2687284648418426,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.854925274848938,0.3696087002754211,0.3521322607994079,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7413193583488464,0.2372788190841674,1.079973220825195,284.9093933105469,284.95001220703125,299.2951965332031,293.2431335449219,297.8871765136719,297.2281799316406,284.9108581542969,1.0,0.5994395613670349,0.4237226545810699,0.4237226545810699,1.0,1.0,-3.228706359863281,1.0275676250457764,2.201138734817505,0.2991378307342529,0.8491311073303223,0.8491311073303223,0.0,152.039794921875,160.0,58075.8828125,0.0,2754.802001953125,1.0,279.1583251953125,283.10455322265625,296.26824951171875,300.0360412597656,293.1499938964844,293.1499938964844,279.45001220703125,38403.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114105105400084,1.0,0.0,0.0,3.5161521434783936,3.5161752700805664,8.249518828051805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.49267578125,0.0,1406.6165771484375,1895.4371337890625,0.0,3509.689208984375,0.8776130676269531,1.0,0.0,3.0,1.0,0.0
18097500,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6730546951293945,0.5350760221481323,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9354977011680604,0.4818127453327179,0.4568758010864258,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8628118634223938,0.3822993636131286,0.2688417434692383,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8537173271179199,0.3700486421585083,0.3524247407913208,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7401309013366699,0.2373549789190292,1.0800186395645142,285.02349853515625,284.95001220703125,299.3063659667969,293.24053955078125,297.89068603515625,297.2288818359375,285.02508544921875,1.0,0.600789487361908,0.4232820272445678,0.4232820272445678,1.0,1.0,-3.234047174453736,1.028350591659546,2.205696582794189,0.2989224195480346,0.9307956099510192,0.9307956099510192,0.0,153.15084838867188,160.0,57414.45703125,0.0,2771.88916015625,1.0,279.3986511230469,283.2309875488281,296.2128601074219,299.832763671875,293.1499938964844,293.1499938964844,279.45001220703125,33644.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057888984680176,1.0,0.0,0.0,3.5751748085021973,3.575197696685791,8.528799071427784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9677734375,0.0,1434.2379150390625,1895.4371337890625,0.0,3457.482666015625,0.8885533213615417,1.0,0.0,3.0,1.0,0.0
18097560,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.6720585823059082,0.5374351739883423,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9351106286048888,0.4834173917770386,0.4583994150161743,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.861897885799408,0.3827490508556366,0.269163966178894,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8529118895530701,0.3705929517745971,0.352950781583786,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7392778992652893,0.2375075817108154,1.080775499343872,285.01031494140625,284.95001220703125,299.3175048828125,293.2379455566406,297.8949584960937,297.23095703125,285.00885009765625,1.0,0.6022639274597168,0.4227707087993622,0.4227707087993622,1.0,1.0,-3.240644931793213,1.0294127464294434,2.211232185363769,0.2987078726291656,0.9449664950370787,0.9449664950370787,0.0,154.19171142578125,163.0,57661.35546875,0.0,2791.2333984375,1.0,279.4422302246094,283.2174377441406,296.2197265625,299.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,32859.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904194951057434,1.0,0.0,0.0,3.6525566577911377,3.6525802612304688,8.901992600840458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.486328125,0.0,1512.502197265625,1895.4371337890625,0.0,3442.6552734375,0.9034520983695984,1.0,0.0,3.0,1.0,0.0
18097620,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6678604483604431,0.5440032482147217,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9326367974281312,0.4856937229633331,0.4608421921730041,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8586939573287964,0.3827558755874634,0.2693926393985748,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8500294089317322,0.3709344267845154,0.3535418212413788,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7365060448646545,0.237280398607254,1.080833911895752,284.908447265625,284.95001220703125,299.3396301269531,293.2327575683594,297.8982238769531,297.2274780273437,284.9101257324219,1.0,0.6053143739700317,0.4217481017112732,0.4217481017112732,1.0,1.0,-3.2525393962860107,1.0310282707214355,2.221511125564575,0.2979435920715332,0.8568264842033386,0.8568264842033386,0.0,156.8191375732422,151.0,58478.97265625,0.0,2830.455810546875,1.0,279.1576843261719,283.0946960449219,296.2611389160156,300.0539245605469,293.1499938964844,293.1499938964844,279.45001220703125,38362.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137510061264038,1.0,0.0,0.0,3.5488619804382324,3.5488855838775635,8.403719107263896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.32421875,0.0,1440.71630859375,1895.4371337890625,0.0,3531.381103515625,0.8848923444747925,1.0,0.0,3.0,1.0,0.0
18097680,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6678604483604431,0.5440032482147217,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9326367974281312,0.4856937229633331,0.4608421921730041,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8586939573287964,0.3827558755874634,0.2693926393985748,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8500294089317322,0.3709344267845154,0.3535418212413788,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7365060448646545,0.237280398607254,1.080833911895752,284.908447265625,284.95001220703125,299.3396301269531,293.2327575683594,297.8982238769531,297.2274780273437,284.9101257324219,1.0,0.6053143739700317,0.4217481017112732,0.4217481017112732,1.0,1.0,-3.2525393962860107,1.0310282707214355,2.221511125564575,0.2979435920715332,0.8568264842033386,0.8568264842033386,0.0,156.8191375732422,151.0,58478.97265625,0.0,2830.455810546875,1.0,279.1576843261719,283.0946960449219,296.2611389160156,300.0539245605469,293.1499938964844,293.1499938964844,279.45001220703125,38362.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137510061264038,1.0,0.0,0.0,3.5488619804382324,3.5488855838775635,8.403719107263896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.32421875,0.0,1440.71630859375,1895.4371337890625,0.0,3531.381103515625,0.8848923444747925,1.0,0.0,3.0,1.0,0.0
18097740,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6656805276870728,0.538099467754364,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9385776519775392,0.4887038767337799,0.4633927941322326,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8620844483375549,0.3834447860717773,0.2696729898452759,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8535008430480957,0.371817409992218,0.3541394770145416,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7388877868652344,0.23734712600708,1.0802785158157349,285.00164794921875,284.95001220703125,299.361572265625,293.2275390625,297.9055480957031,297.2307434082031,285.0001220703125,1.0,0.60326087474823,0.4207254648208618,0.4207254648208618,1.0,1.0,-3.248918294906616,1.027014136314392,2.2219040393829346,0.2947473227977752,0.9450602531433104,0.9450602531433104,0.0,154.77017211914062,154.0,57818.09765625,0.0,2811.564697265625,1.0,279.44171142578125,283.2039794921875,296.2097473144531,299.89703369140625,293.1499938964844,293.1499938964844,279.1499938964844,33244.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065515398979188,1.0,0.0,0.0,3.6748087406158447,3.674832582473755,9.010788062369102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.7578125,0.0,1540.1900634765625,1895.4371337890625,0.0,3464.573486328125,0.908867359161377,1.0,0.0,3.0,1.0,0.0
18097800,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6656805276870728,0.538099467754364,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9385776519775392,0.4887038767337799,0.4633927941322326,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8620844483375549,0.3834447860717773,0.2696729898452759,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8535008430480957,0.371817409992218,0.3541394770145416,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7388877868652344,0.23734712600708,1.0802785158157349,285.00164794921875,284.95001220703125,299.361572265625,293.2275390625,297.9055480957031,297.2307434082031,285.0001220703125,1.0,0.60326087474823,0.4207254648208618,0.4207254648208618,1.0,1.0,-3.248918294906616,1.027014136314392,2.2219040393829346,0.2947473227977752,0.9450602531433104,0.9450602531433104,0.0,154.77017211914062,154.0,57818.09765625,0.0,2811.564697265625,1.0,279.44171142578125,283.2039794921875,296.2097473144531,299.89703369140625,293.1499938964844,293.1499938964844,279.1499938964844,33244.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065515398979188,1.0,0.0,0.0,3.6748087406158447,3.674832582473755,9.010788062369102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.7578125,0.0,1540.1900634765625,1895.4371337890625,0.0,3464.573486328125,0.908867359161377,1.0,0.0,3.0,1.0,0.0
18097860,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6638578176498413,0.5364563465118408,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9414384961128236,0.4909394085407257,0.465668112039566,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8630691766738892,0.383409321308136,0.2697778642177582,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8546733856201172,0.3721035718917846,0.3545518815517425,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7394237518310547,0.2370849698781967,1.0794905424118042,284.9011535644531,284.95001220703125,299.3833312988281,293.22235107421875,297.9082946777344,297.22711181640625,284.9028625488281,1.0,0.6032683253288269,0.4197810888290405,0.4197810888290405,1.0,1.0,-3.249338150024414,1.0247228145599363,2.224615335464477,0.2914381921291351,0.8513750433921814,0.8513750433921814,0.0,154.213134765625,157.0,58345.96875,0.0,2809.375,1.0,279.1575927734375,283.086669921875,296.24493408203125,300.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,38939.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914869487285614,1.0,0.0,0.0,3.547658920288086,3.547682523727417,8.398021691391477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.5361328125,0.0,1443.640625,1895.4371337890625,0.0,3541.738037109375,0.885108232498169,1.0,0.0,3.0,1.0,0.0
18097920,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6638578176498413,0.5364563465118408,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9414384961128236,0.4909394085407257,0.465668112039566,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8630691766738892,0.383409321308136,0.2697778642177582,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8546733856201172,0.3721035718917846,0.3545518815517425,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7394237518310547,0.2370849698781967,1.0794905424118042,284.9011535644531,284.95001220703125,299.3833312988281,293.22235107421875,297.9082946777344,297.22711181640625,284.9028625488281,1.0,0.6032683253288269,0.4197810888290405,0.4197810888290405,1.0,1.0,-3.249338150024414,1.0247228145599363,2.224615335464477,0.2914381921291351,0.8513750433921814,0.8513750433921814,0.0,154.213134765625,157.0,58345.96875,0.0,2809.375,1.0,279.1575927734375,283.086669921875,296.24493408203125,300.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,38939.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914869487285614,1.0,0.0,0.0,3.547658920288086,3.547682523727417,8.398021691391477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.5361328125,0.0,1443.640625,1895.4371337890625,0.0,3541.738037109375,0.885108232498169,1.0,0.0,3.0,1.0,0.0
18097980,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6628112196922302,0.5373676419258118,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9428988695144652,0.4940478801727295,0.4683654010295868,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8629799485206604,0.384167730808258,0.2701518535614013,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8547601103782654,0.3730451166629791,0.355264812707901,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7390838265419006,0.2372681647539138,1.0797291994094849,285.0042419433594,284.95001220703125,299.4049072265625,293.2171630859375,297.9160461425781,297.2305603027344,285.0033874511719,1.0,0.6044018268585205,0.4188367128372192,0.4188367128372192,1.0,1.0,-3.2552618980407715,1.024421215057373,2.2308406829833984,0.2888643443584442,0.9440333247184752,0.9440333247184752,0.0,154.7030487060547,145.0,57753.98828125,0.0,2824.421875,1.0,279.441650390625,283.2041015625,296.19464111328125,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,33303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065834283828736,1.0,0.0,0.0,3.669824361801148,3.66984796524048,8.986360739982047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7705078125,0.0,1535.05029296875,1895.4371337890625,0.0,3464.869873046875,0.907867431640625,1.0,0.0,3.0,1.0,0.0
18098040,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6628112196922302,0.5373676419258118,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9428988695144652,0.4940478801727295,0.4683654010295868,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8629799485206604,0.384167730808258,0.2701518535614013,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8547601103782654,0.3730451166629791,0.355264812707901,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7390838265419006,0.2372681647539138,1.0797291994094849,285.0042419433594,284.95001220703125,299.4049072265625,293.2171630859375,297.9160461425781,297.2305603027344,285.0033874511719,1.0,0.6044018268585205,0.4188367128372192,0.4188367128372192,1.0,1.0,-3.2552618980407715,1.024421215057373,2.2308406829833984,0.2888643443584442,0.9440333247184752,0.9440333247184752,0.0,154.7030487060547,145.0,57753.98828125,0.0,2824.421875,1.0,279.441650390625,283.2041015625,296.19464111328125,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,33303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065834283828736,1.0,0.0,0.0,3.669824361801148,3.66984796524048,8.986360739982047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7705078125,0.0,1535.05029296875,1895.4371337890625,0.0,3464.869873046875,0.907867431640625,1.0,0.0,3.0,1.0,0.0
