time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098100,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.6617716550827026,0.5338972806930542,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.94620019197464,0.4952476322650909,0.469675600528717,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8650134205818176,0.3842227160930633,0.2703160047531128,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.856827437877655,0.3732495009899139,0.3555922210216522,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7405888438224792,0.2371995151042938,1.079776167869568,284.87335205078125,284.95001220703125,299.4156188964844,293.2145690917969,297.9181213378906,297.2300109863281,284.8705139160156,1.0,0.6031720638275146,0.418364554643631,0.418364554643631,1.0,1.0,-3.2533328533172607,1.0224738121032717,2.2308590412139893,0.2872740030288696,0.853848397731781,0.853848397731781,0.0,153.51397705078125,145.0,58600.88671875,0.0,2813.798828125,1.0,279.1972351074219,283.0557861328125,296.2480163574219,300.08990478515625,293.1499938964844,293.1499938964844,279.1499938964844,37705.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912933349609375,1.0,0.0,0.0,3.635596990585327,3.635621309280396,8.819516210678557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.068359375,0.0,1529.9132080078125,1895.4371337890625,0.0,3523.805908203125,0.900961458683014,1.0,0.0,3.0,1.0,0.0
18098160,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6611000895500183,0.5285213589668274,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9504616856575012,0.4963066279888153,0.4706079363822937,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8678275346755981,0.3841290175914764,0.2702119946479797,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8596920967102051,0.3733226656913757,0.355609655380249,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7427248358726501,0.2370291203260421,1.0787780284881592,284.8985900878906,284.95001220703125,299.4263000488281,293.21197509765625,297.9190673828125,297.2278747558594,284.9000244140625,1.0,0.6010699272155762,0.4179487824440002,0.4179487824440002,1.0,1.0,-3.246692419052124,1.0189710855484009,2.2277214527130127,0.2851221263408661,0.8482388257980347,0.8482388257980347,0.0,151.5299835205078,163.0,58197.25390625,0.0,2789.043212890625,1.0,279.1578063964844,283.0826416015625,296.2337341308594,300.0165710449219,293.1499938964844,293.1499938964844,279.45001220703125,39105.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914836287498474,1.0,0.0,0.0,3.5425312519073486,3.54255485534668,8.373763193958439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.775390625,0.0,1439.4134521484375,1895.4371337890625,0.0,3541.430419921875,0.8840135335922241,1.0,0.0,3.0,1.0,0.0
18098220,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.6606337428092957,0.5359523296356201,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9476526379585266,0.4994869530200958,0.4734236001968384,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8642683625221252,0.3849274814128876,0.2706542611122131,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8563984632492065,0.3743040859699249,0.3564147651195526,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.739677369594574,0.2372986078262329,1.0796637535095217,285.0081481933594,284.95001220703125,299.447509765625,293.2068176269531,297.9271545410156,297.2314758300781,285.0078430175781,1.0,0.6054739952087402,0.4171172380447387,0.4171172380447387,1.0,1.0,-3.2615301609039307,1.0220779180526731,2.239452362060547,0.2852647006511688,0.9447588324546814,0.9447588324546814,0.0,154.527099609375,166.0,57691.890625,0.0,2836.5556640625,1.0,279.4416198730469,283.2054138183594,296.18316650390625,299.8546142578125,293.1499938964844,293.1499938964844,279.1499938964844,33231.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062506556510924,1.0,0.0,0.0,3.664017677307129,3.66404128074646,8.957945283327717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.087890625,0.0,1528.0242919921875,1895.4371337890625,0.0,3461.776123046875,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
18098280,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.6606337428092957,0.5359523296356201,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9476526379585266,0.4994869530200958,0.4734236001968384,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8642683625221252,0.3849274814128876,0.2706542611122131,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8563984632492065,0.3743040859699249,0.3564147651195526,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.739677369594574,0.2372986078262329,1.0796637535095217,285.0081481933594,284.95001220703125,299.447509765625,293.2068176269531,297.9271545410156,297.2314758300781,285.0078430175781,1.0,0.6054739952087402,0.4171172380447387,0.4171172380447387,1.0,1.0,-3.2615301609039307,1.0220779180526731,2.239452362060547,0.2852647006511688,0.9447588324546814,0.9447588324546814,0.0,154.527099609375,166.0,57691.890625,0.0,2836.5556640625,1.0,279.4416198730469,283.2054138183594,296.18316650390625,299.8546142578125,293.1499938964844,293.1499938964844,279.1499938964844,33231.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062506556510924,1.0,0.0,0.0,3.664017677307129,3.66404128074646,8.957945283327717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.087890625,0.0,1528.0242919921875,1895.4371337890625,0.0,3461.776123046875,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
18098340,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.65581876039505,0.5448461771011353,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9437239170074464,0.5018453598022461,0.4759819805622101,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8598620891571045,0.3849602043628692,0.2709274888038635,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8523151874542236,0.3746506869792938,0.3570459187030792,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7359939813613892,0.2371042072772979,1.0800803899765017,284.90966796875,284.95001220703125,299.468505859375,293.20166015625,297.93084716796875,297.2288818359375,284.91143798828125,1.0,0.6093111634254456,0.4162856936454773,0.4162856936454773,1.0,1.0,-3.2769079208374023,1.0252833366394043,2.251624822616577,0.2864836156368255,0.8596048355102539,0.8596048355102539,0.0,158.11639404296875,169.0,58560.26171875,0.0,2888.865478515625,1.0,279.1575622558594,283.0832824707031,296.2279968261719,300.0243530273437,293.1499938964844,293.1499938964844,279.45001220703125,38403.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153262376785278,1.0,0.0,0.0,3.563910007476806,3.5639336109161377,8.475137747154804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.78955078125,0.0,1457.04150390625,1895.4371337890625,0.0,3545.96533203125,0.8882092833518982,1.0,0.0,3.0,1.0,0.0
18098400,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.65581876039505,0.5448461771011353,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9437239170074464,0.5018453598022461,0.4759819805622101,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8598620891571045,0.3849602043628692,0.2709274888038635,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8523151874542236,0.3746506869792938,0.3570459187030792,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7359939813613892,0.2371042072772979,1.0800803899765017,284.90966796875,284.95001220703125,299.468505859375,293.20166015625,297.93084716796875,297.2288818359375,284.91143798828125,1.0,0.6093111634254456,0.4162856936454773,0.4162856936454773,1.0,1.0,-3.2769079208374023,1.0252833366394043,2.251624822616577,0.2864836156368255,0.8596048355102539,0.8596048355102539,0.0,158.11639404296875,169.0,58560.26171875,0.0,2888.865478515625,1.0,279.1575622558594,283.0832824707031,296.2279968261719,300.0243530273437,293.1499938964844,293.1499938964844,279.45001220703125,38403.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153262376785278,1.0,0.0,0.0,3.563910007476806,3.5639336109161377,8.475137747154804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.78955078125,0.0,1457.04150390625,1895.4371337890625,0.0,3545.96533203125,0.8882092833518982,1.0,0.0,3.0,1.0,0.0
18098460,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6512498259544373,0.5526679754257202,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9407346248626708,0.5049787759780884,0.4788004755973816,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8562973737716675,0.3856990039348602,0.2713590264320373,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8490082621574402,0.3755674958229065,0.3578336238861084,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7328236103057861,0.2371736317873001,1.080382227897644,285.0145568847656,284.95001220703125,299.4893493652344,293.196533203125,297.9379272460937,297.2316589355469,285.0136108398437,1.0,0.613027036190033,0.4153066277503967,0.4153066277503967,1.0,1.0,-3.291530132293701,1.0278620719909668,2.2636680603027344,0.2864027619361877,0.9598172903060912,0.9598172903060912,0.0,161.3251495361328,172.0,58129.33203125,0.0,2937.901611328125,1.0,279.4418334960937,283.1998596191406,296.1799011230469,299.8794860839844,293.1499938964844,293.1499938964844,279.1499938964844,32924.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083147048950196,1.0,0.0,0.0,3.6983892917633057,3.698413133621216,9.126799795922124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.0654296875,0.0,1564.3541259765625,1895.4371337890625,0.0,3480.956787109375,0.914052426815033,1.0,0.0,3.0,1.0,0.0
18098520,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6512498259544373,0.5526679754257202,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9407346248626708,0.5049787759780884,0.4788004755973816,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8562973737716675,0.3856990039348602,0.2713590264320373,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8490082621574402,0.3755674958229065,0.3578336238861084,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7328236103057861,0.2371736317873001,1.080382227897644,285.0145568847656,284.95001220703125,299.4893493652344,293.196533203125,297.9379272460937,297.2316589355469,285.0136108398437,1.0,0.613027036190033,0.4153066277503967,0.4153066277503967,1.0,1.0,-3.291530132293701,1.0278620719909668,2.2636680603027344,0.2864027619361877,0.9598172903060912,0.9598172903060912,0.0,161.3251495361328,172.0,58129.33203125,0.0,2937.901611328125,1.0,279.4418334960937,283.1998596191406,296.1799011230469,299.8794860839844,293.1499938964844,293.1499938964844,279.1499938964844,32924.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083147048950196,1.0,0.0,0.0,3.6983892917633057,3.698413133621216,9.126799795922124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.0654296875,0.0,1564.3541259765625,1895.4371337890625,0.0,3480.956787109375,0.914052426815033,1.0,0.0,3.0,1.0,0.0
18098580,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6446417570114136,0.5612292289733887,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9370368123054504,0.5072116255760193,0.4812516570091247,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8522354364395142,0.3856289386749267,0.2715640366077423,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8452436923980713,0.3758028447628021,0.3583646714687347,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7292208671569824,0.2367387861013412,1.0797119140625,284.9051208496094,284.95001220703125,299.510009765625,293.1914367675781,297.9394226074219,297.2264709472656,284.9068908691406,1.0,0.6166216135025024,0.4143275320529938,0.4143275320529938,1.0,1.0,-3.3048553466796875,1.0300264358520508,2.2748289108276367,0.2847909033298492,0.8671025037765503,0.8671025037765503,0.0,164.6844940185547,175.0,58994.05859375,0.0,2985.3916015625,1.0,279.1572570800781,283.0683288574219,296.2206420898437,300.0455017089844,293.1499938964844,293.1499938964844,279.45001220703125,38331.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179903268814088,1.0,0.0,0.0,3.603595972061157,3.6036198139190674,8.66493849116523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1845703125,0.0,1499.3734130859375,1895.4371337890625,0.0,3570.6005859375,0.8969357013702393,1.0,0.0,3.0,1.0,0.0
18098640,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6446417570114136,0.5612292289733887,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9370368123054504,0.5072116255760193,0.4812516570091247,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8522354364395142,0.3856289386749267,0.2715640366077423,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8452436923980713,0.3758028447628021,0.3583646714687347,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7292208671569824,0.2367387861013412,1.0797119140625,284.9051208496094,284.95001220703125,299.510009765625,293.1914367675781,297.9394226074219,297.2264709472656,284.9068908691406,1.0,0.6166216135025024,0.4143275320529938,0.4143275320529938,1.0,1.0,-3.3048553466796875,1.0300264358520508,2.2748289108276367,0.2847909033298492,0.8671025037765503,0.8671025037765503,0.0,164.6844940185547,175.0,58994.05859375,0.0,2985.3916015625,1.0,279.1572570800781,283.0683288574219,296.2206420898437,300.0455017089844,293.1499938964844,293.1499938964844,279.45001220703125,38331.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179903268814088,1.0,0.0,0.0,3.603595972061157,3.6036198139190674,8.66493849116523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1845703125,0.0,1499.3734130859375,1895.4371337890625,0.0,3570.6005859375,0.8969357013702393,1.0,0.0,3.0,1.0,0.0
18098700,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6416766047477722,0.5654987096786499,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9351987838745116,0.5086730122566223,0.4824534356594085,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8502292037010193,0.3858982026576996,0.2716407775878906,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8433787226676941,0.3761633336544037,0.3585908412933349,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7273771166801453,0.2366338372230529,1.0790305137634275,285.0234680175781,284.95001220703125,299.520263671875,293.1889038085937,297.9421081542969,297.2267150878906,285.0254821777344,1.0,0.618342399597168,0.4138379991054535,0.4138379991054535,1.0,1.0,-3.310976266860962,1.0309150218963623,2.2800612449646,0.2837571799755096,0.950920045375824,0.950920045375824,0.0,166.3452911376953,175.0,58261.08203125,0.0,3007.99560546875,1.0,279.4006652832031,283.19970703125,296.1634521484375,299.8370056152344,293.1499938964844,293.1499938964844,279.45001220703125,33806.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124865531921388,1.0,0.0,0.0,3.658815383911133,3.658839225769043,8.93252661171573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6904296875,0.0,1526.54736328125,1895.4371337890625,0.0,3519.665283203125,0.9073044657707214,1.0,0.0,3.0,1.0,0.0
18098760,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6388967037200928,0.5690243244171143,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9340949058532716,0.5102774500846863,0.4839829206466675,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8488360047340393,0.3863167762756347,0.2719447612762451,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.842076301574707,0.3766507506370544,0.3590705394744873,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7259962558746338,0.236623466014862,1.0790990591049194,285.0146179199219,284.95001220703125,299.53045654296875,293.1863708496094,297.9457092285156,297.2284851074219,285.0132141113281,1.0,0.6200934052467346,0.4132928550243377,0.4132928550243377,1.0,1.0,-3.318078756332397,1.0319839715957642,2.286094903945923,0.283016175031662,0.9688480496406556,0.9688480496406556,0.0,167.82730102539062,178.0,58489.1328125,0.0,3031.798828125,1.0,279.4429626464844,283.1899108886719,296.1689758300781,299.8922119140625,293.1499938964844,293.1499938964844,279.1499938964844,32969.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109048843383788,1.0,0.0,0.0,3.732926845550537,3.7329511642456055,9.298058216700156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6240234375,0.0,1604.2135009765625,1895.4371337890625,0.0,3504.999755859375,0.9216665029525756,1.0,0.0,3.0,1.0,0.0
18098820,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9951560497283936,0.6318899989128113,0.5701123476028442,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9279400110244752,0.5124233961105347,0.4864381551742553,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8431026339530945,0.3861837089061737,0.2721675336360931,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.83664470911026,0.3768055140972137,0.3596062660217285,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7208026051521301,0.2360268235206604,1.0780235528945925,284.8968505859375,284.95001220703125,299.5507507324219,293.18133544921875,297.94610595703125,297.22271728515625,284.8980712890625,1.0,0.6230141520500183,0.4122025668621063,0.4122025668621063,1.0,1.0,-3.3221561908721924,1.03045392036438,2.2917022705078125,0.2805171012878418,0.86859130859375,0.86859130859375,0.0,172.33193969726562,181.0,59240.5390625,0.0,3066.058349609375,1.0,279.1572570800781,283.05242919921875,296.2091979980469,300.0538635253906,293.1499938964844,293.1499938964844,279.45001220703125,38564.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203680753707886,1.0,0.0,0.0,3.633478164672852,3.63350248336792,8.809238920548523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1240234375,0.0,1533.965576171875,1895.4371337890625,0.0,3592.554931640625,0.90352064371109,1.0,0.0,3.0,1.0,0.0
18098880,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9951560497283936,0.6318899989128113,0.5701123476028442,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9279400110244752,0.5124233961105347,0.4864381551742553,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8431026339530945,0.3861837089061737,0.2721675336360931,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.83664470911026,0.3768055140972137,0.3596062660217285,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7208026051521301,0.2360268235206604,1.0780235528945925,284.8968505859375,284.95001220703125,299.5507507324219,293.18133544921875,297.94610595703125,297.22271728515625,284.8980712890625,1.0,0.6230141520500183,0.4122025668621063,0.4122025668621063,1.0,1.0,-3.3221561908721924,1.03045392036438,2.2917022705078125,0.2805171012878418,0.86859130859375,0.86859130859375,0.0,172.33193969726562,181.0,59240.5390625,0.0,3066.058349609375,1.0,279.1572570800781,283.05242919921875,296.2091979980469,300.0538635253906,293.1499938964844,293.1499938964844,279.45001220703125,38564.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203680753707886,1.0,0.0,0.0,3.633478164672852,3.63350248336792,8.809238920548523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1240234375,0.0,1533.965576171875,1895.4371337890625,0.0,3592.554931640625,0.90352064371109,1.0,0.0,3.0,1.0,0.0
18098940,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9881795048713684,0.6283426880836487,0.5663520097732544,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9225999712944032,0.5153846740722656,0.4891317784786224,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8380594253540039,0.3867727220058441,0.2725276350975036,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8318319916725159,0.3775463998317718,0.3602739572525024,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7159649133682251,0.235829010605812,1.0771782398223877,285.00408935546875,284.95001220703125,299.5708312988281,293.17633056640625,297.9515991210937,297.2247619628906,285.00311279296875,1.0,0.6251062154769897,0.4111123085021972,0.4111123085021972,1.0,1.0,-3.3209097385406494,1.0269821882247925,2.2939274311065674,0.2778916954994201,0.96273672580719,0.96273672580719,0.0,176.47677612304688,184.0,58457.5078125,0.0,3087.01806640625,1.0,279.4422607421875,283.177490234375,296.1551818847656,299.8807678222656,293.1499938964844,293.1499938964844,279.1499938964844,33487.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912415325641632,1.0,0.0,0.0,3.741722345352173,3.74174690246582,9.34192541990342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.123046875,0.0,1618.357666015625,1895.4371337890625,0.0,3519.00537109375,0.9241805672645568,1.0,0.0,3.0,1.0,0.0
18099000,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9881795048713684,0.6283426880836487,0.5663520097732544,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9225999712944032,0.5153846740722656,0.4891317784786224,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8380594253540039,0.3867727220058441,0.2725276350975036,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8318319916725159,0.3775463998317718,0.3602739572525024,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7159649133682251,0.235829010605812,1.0771782398223877,285.00408935546875,284.95001220703125,299.5708312988281,293.17633056640625,297.9515991210937,297.2247619628906,285.00311279296875,1.0,0.6251062154769897,0.4111123085021972,0.4111123085021972,1.0,1.0,-3.3209097385406494,1.0269821882247925,2.2939274311065674,0.2778916954994201,0.96273672580719,0.96273672580719,0.0,176.47677612304688,184.0,58457.5078125,0.0,3087.01806640625,1.0,279.4422607421875,283.177490234375,296.1551818847656,299.8807678222656,293.1499938964844,293.1499938964844,279.1499938964844,33487.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912415325641632,1.0,0.0,0.0,3.741722345352173,3.74174690246582,9.34192541990342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.123046875,0.0,1618.357666015625,1895.4371337890625,0.0,3519.00537109375,0.9241805672645568,1.0,0.0,3.0,1.0,0.0
18099060,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.981375217437744,0.623865008354187,0.5628034472465515,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9178800582885742,0.5175149440765381,0.4915189743041992,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.83348149061203,0.3866106867790222,0.2726952135562897,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8274845480918884,0.3776682615280151,0.3607312738895416,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7114797234535217,0.2353268712759018,1.0762197971343994,284.8954467773437,284.95001220703125,299.5907287597656,293.17138671875,297.9525451660156,297.2199401855469,284.8971862792969,1.0,0.6269364953041077,0.4102287292480469,0.4102287292480469,1.0,1.0,-3.319122314453125,1.0238209962844849,2.2953011989593506,0.2763991057872772,0.8634434938430786,0.8634434938430786,0.0,180.3300628662109,187.0,59031.4609375,0.0,3104.939697265625,1.0,279.15704345703125,283.0513610839844,296.19317626953125,300.02508544921875,293.1499938964844,293.1499938964844,279.45001220703125,39031.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205675721168518,1.0,0.0,0.0,3.6209523677825928,3.620976686477661,8.748606887820642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0966796875,0.0,1523.5919189453125,1895.4371337890625,0.0,3594.395263671875,0.9013026356697084,1.0,0.0,3.0,1.0,0.0
18099120,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.981375217437744,0.623865008354187,0.5628034472465515,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9178800582885742,0.5175149440765381,0.4915189743041992,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.83348149061203,0.3866106867790222,0.2726952135562897,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8274845480918884,0.3776682615280151,0.3607312738895416,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7114797234535217,0.2353268712759018,1.0762197971343994,284.8954467773437,284.95001220703125,299.5907287597656,293.17138671875,297.9525451660156,297.2199401855469,284.8971862792969,1.0,0.6269364953041077,0.4102287292480469,0.4102287292480469,1.0,1.0,-3.319122314453125,1.0238209962844849,2.2953011989593506,0.2763991057872772,0.8634434938430786,0.8634434938430786,0.0,180.3300628662109,187.0,59031.4609375,0.0,3104.939697265625,1.0,279.15704345703125,283.0513610839844,296.19317626953125,300.02508544921875,293.1499938964844,293.1499938964844,279.45001220703125,39031.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205675721168518,1.0,0.0,0.0,3.6209523677825928,3.620976686477661,8.748606887820642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0966796875,0.0,1523.5919189453125,1895.4371337890625,0.0,3594.395263671875,0.9013026356697084,1.0,0.0,3.0,1.0,0.0
18099180,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.976040542125702,0.6211511492729187,0.5601063370704651,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9151449203491212,0.5205497741699219,0.4942257702350616,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8303697109222412,0.3872363269329071,0.2730423808097839,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8245344161987305,0.3784468173980713,0.3613805472850799,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.708153486251831,0.2352900207042694,1.0758744478225708,285.0048828125,284.95001220703125,299.6104736328125,293.16650390625,297.9591369628906,297.2231750488281,285.0039978027344,1.0,0.6286751627922058,0.4093451797962188,0.4093451797962188,1.0,1.0,-3.319908142089844,1.0216472148895264,2.2982609272003174,0.274338811635971,0.9590094685554504,0.9590094685554504,0.0,183.30018615722656,190.0,58294.33984375,0.0,3123.523193359375,1.0,279.4421691894531,283.177490234375,296.1422424316406,299.8559265136719,293.1499938964844,293.1499938964844,279.1499938964844,33523.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119417667388916,1.0,0.0,0.0,3.7310731410980233,3.731097459793091,9.288825708608784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.4150390625,0.0,1606.30712890625,1895.4371337890625,0.0,3514.615478515625,0.9218298196792604,1.0,0.0,3.0,1.0,0.0
18099240,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.976040542125702,0.6211511492729187,0.5601063370704651,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9151449203491212,0.5205497741699219,0.4942257702350616,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8303697109222412,0.3872363269329071,0.2730423808097839,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8245344161987305,0.3784468173980713,0.3613805472850799,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.708153486251831,0.2352900207042694,1.0758744478225708,285.0048828125,284.95001220703125,299.6104736328125,293.16650390625,297.9591369628906,297.2231750488281,285.0039978027344,1.0,0.6286751627922058,0.4093451797962188,0.4093451797962188,1.0,1.0,-3.319908142089844,1.0216472148895264,2.2982609272003174,0.274338811635971,0.9590094685554504,0.9590094685554504,0.0,183.30018615722656,190.0,58294.33984375,0.0,3123.523193359375,1.0,279.4421691894531,283.177490234375,296.1422424316406,299.8559265136719,293.1499938964844,293.1499938964844,279.1499938964844,33523.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119417667388916,1.0,0.0,0.0,3.7310731410980233,3.731097459793091,9.288825708608784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.4150390625,0.0,1606.30712890625,1895.4371337890625,0.0,3514.615478515625,0.9218298196792604,1.0,0.0,3.0,1.0,0.0
18099300,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9732953310012816,0.6191121935844421,0.5587397813796997,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9138367176055908,0.5217127799987793,0.4956088960170746,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8288695216178894,0.3872429132461548,0.273245632648468,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8231098651885986,0.3785871565341949,0.361745536327362,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7065573930740356,0.2351462543010711,1.0760221481323242,284.8738098144531,284.95001220703125,299.6202697753906,293.1640625,297.9603881835937,297.2218933105469,284.8710327148437,1.0,0.6295893788337708,0.4089033901691437,0.4089033901691437,1.0,1.0,-3.3207948207855225,1.0207576751708984,2.300037145614624,0.2729966044425964,0.8687560558319092,0.8687560558319092,0.0,184.7953186035156,190.0,59215.94140625,0.0,3133.955078125,1.0,279.1958312988281,283.0279235839844,296.1956787109375,300.0733337402344,293.1499938964844,293.1499938964844,279.1499938964844,37600.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91810142993927,1.0,0.0,0.0,3.699576139450073,3.6996009349823,9.132658647104108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4609375,0.0,1601.1640625,1895.4371337890625,0.0,3571.626708984375,0.9153445959091188,1.0,0.0,3.0,1.0,0.0
18099360,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9695141315460204,0.6169084310531616,0.5568239688873291,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9115740060806274,0.5227185487747192,0.496640533208847,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8266061544418335,0.387086272239685,0.273209810256958,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8209532499313354,0.3785863816738128,0.3618425726890564,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7042480111122131,0.2348871231079101,1.07534921169281,284.8977966308594,284.95001220703125,299.6300048828125,293.1616516113281,297.9605407714844,297.21893310546875,284.89959716796875,1.0,0.6303568482398987,0.4085091352462768,0.4085091352462768,1.0,1.0,-3.318997383117676,1.0190529823303225,2.299944400787353,0.271247386932373,0.862080991268158,0.862080991268158,0.0,186.6651611328125,193.0,58886.375,0.0,3140.5888671875,1.0,279.15728759765625,283.05255126953125,296.18292236328125,300.0049133300781,293.1499938964844,293.1499938964844,279.45001220703125,38998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92001074552536,1.0,0.0,0.0,3.611164331436157,3.611188411712648,8.701372848918254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.2685546875,0.0,1512.5887451171875,1895.4371337890625,0.0,3589.257568359375,0.8991109728813171,1.0,0.0,3.0,1.0,0.0
18099420,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9641720056533812,0.6142890453338623,0.55422443151474,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9093992710113524,0.5257725715637207,0.4993633925914764,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8238717317581177,0.3877061903476715,0.2735514640808105,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8183505535125732,0.3793670237064361,0.3624912798404693,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7012714147567749,0.2349044978618621,1.0752623081207275,285.0059509277344,284.95001220703125,299.6493530273437,293.1568603515625,297.9674377441406,297.22247314453125,285.0050354003906,1.0,0.6320387125015259,0.4077206254005432,0.4077206254005432,1.0,1.0,-3.320221424102783,1.017361402511597,2.3028600215911865,0.2683662176132202,0.957893431186676,0.957893431186676,0.0,189.4323883056641,196.0,58179.37109375,0.0,3158.999267578125,1.0,279.4421081542969,283.1771240234375,296.1329650878906,299.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,33463.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114845395088196,1.0,0.0,0.0,3.724066972732544,3.724091291427612,9.253973303202656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0498046875,0.0,1597.783203125,1895.4371337890625,0.0,3510.3759765625,0.9202126860618592,1.0,0.0,3.0,1.0,0.0
18099480,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9641720056533812,0.6142890453338623,0.55422443151474,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9093992710113524,0.5257725715637207,0.4993633925914764,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8238717317581177,0.3877061903476715,0.2735514640808105,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8183505535125732,0.3793670237064361,0.3624912798404693,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7012714147567749,0.2349044978618621,1.0752623081207275,285.0059509277344,284.95001220703125,299.6493530273437,293.1568603515625,297.9674377441406,297.22247314453125,285.0050354003906,1.0,0.6320387125015259,0.4077206254005432,0.4077206254005432,1.0,1.0,-3.320221424102783,1.017361402511597,2.3028600215911865,0.2683662176132202,0.957893431186676,0.957893431186676,0.0,189.4323883056641,196.0,58179.37109375,0.0,3158.999267578125,1.0,279.4421081542969,283.1771240234375,296.1329650878906,299.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,33463.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114845395088196,1.0,0.0,0.0,3.724066972732544,3.724091291427612,9.253973303202656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0498046875,0.0,1597.783203125,1895.4371337890625,0.0,3510.3759765625,0.9202126860618592,1.0,0.0,3.0,1.0,0.0
18099540,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9576147794723512,0.6101415157318115,0.5510175228118896,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9064151048660278,0.5279414057731628,0.5017749071121216,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.820461094379425,0.3875459432601928,0.2737072706222534,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.81508469581604,0.3795018196105957,0.3629435896873474,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6977458000183105,0.2345363944768905,1.0748796463012695,284.89874267578125,284.95001220703125,299.66851806640625,293.1521301269531,297.9688720703125,297.21844482421875,284.9004211425781,1.0,0.6337003707885742,0.4069321155548095,0.4069321155548095,1.0,1.0,-3.319545030593872,1.014931082725525,2.3046140670776367,0.2662174999713897,0.861557126045227,0.861557126045227,0.0,192.71339416503903,199.0,58786.42578125,0.0,3176.099365234375,1.0,279.1571655273437,283.05181884765625,296.1739807128906,299.9891662597656,293.1499938964844,293.1499938964844,279.45001220703125,38935.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196931719779968,1.0,0.0,0.0,3.605789184570313,3.6058132648468018,8.675489198139985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.76171875,0.0,1506.2359619140625,1895.4371337890625,0.0,3586.326416015625,0.8978819251060486,1.0,0.0,3.0,1.0,0.0
18099600,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9576147794723512,0.6101415157318115,0.5510175228118896,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9064151048660278,0.5279414057731628,0.5017749071121216,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.820461094379425,0.3875459432601928,0.2737072706222534,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.81508469581604,0.3795018196105957,0.3629435896873474,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6977458000183105,0.2345363944768905,1.0748796463012695,284.89874267578125,284.95001220703125,299.66851806640625,293.1521301269531,297.9688720703125,297.21844482421875,284.9004211425781,1.0,0.6337003707885742,0.4069321155548095,0.4069321155548095,1.0,1.0,-3.319545030593872,1.014931082725525,2.3046140670776367,0.2662174999713897,0.861557126045227,0.861557126045227,0.0,192.71339416503903,199.0,58786.42578125,0.0,3176.099365234375,1.0,279.1571655273437,283.05181884765625,296.1739807128906,299.9891662597656,293.1499938964844,293.1499938964844,279.45001220703125,38935.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196931719779968,1.0,0.0,0.0,3.605789184570313,3.6058132648468018,8.675489198139985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.76171875,0.0,1506.2359619140625,1895.4371337890625,0.0,3586.326416015625,0.8978819251060486,1.0,0.0,3.0,1.0,0.0
18099660,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9523260593414308,0.6075924634933472,0.5484810471534729,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9046804308891296,0.5309953093528748,0.5044929385185242,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8179925084114075,0.3881528079509735,0.274037092924118,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8127212524414062,0.3802734911441803,0.3635801970958709,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6950741410255432,0.2345746904611587,1.0748792886734009,285.0059814453125,284.95001220703125,299.6875,293.1474914550781,297.9757080078125,297.22216796875,285.0050964355469,1.0,0.6353768706321716,0.4061686992645263,0.4061686992645263,1.0,1.0,-3.32091760635376,1.0132527351379397,2.3076648712158203,0.264906108379364,0.9569674134254456,0.9569674134254456,0.0,195.44723510742188,202.0,58087.8359375,0.0,3194.66552734375,1.0,279.44207763671875,283.1756591796875,296.1239013671875,299.82391357421875,293.1499938964844,293.1499938964844,279.1499938964844,33436.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112252593040466,1.0,0.0,0.0,3.7196295261383057,3.719653844833374,9.231933972841944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.767578125,0.0,1592.4781494140625,1895.4371337890625,0.0,3507.970947265625,0.9191911220550536,1.0,0.0,3.0,1.0,0.0
18099720,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9523260593414308,0.6075924634933472,0.5484810471534729,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9046804308891296,0.5309953093528748,0.5044929385185242,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8179925084114075,0.3881528079509735,0.274037092924118,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8127212524414062,0.3802734911441803,0.3635801970958709,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6950741410255432,0.2345746904611587,1.0748792886734009,285.0059814453125,284.95001220703125,299.6875,293.1474914550781,297.9757080078125,297.22216796875,285.0050964355469,1.0,0.6353768706321716,0.4061686992645263,0.4061686992645263,1.0,1.0,-3.32091760635376,1.0132527351379397,2.3076648712158203,0.264906108379364,0.9569674134254456,0.9569674134254456,0.0,195.44723510742188,202.0,58087.8359375,0.0,3194.66552734375,1.0,279.44207763671875,283.1756591796875,296.1239013671875,299.82391357421875,293.1499938964844,293.1499938964844,279.1499938964844,33436.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112252593040466,1.0,0.0,0.0,3.7196295261383057,3.719653844833374,9.231933972841944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.767578125,0.0,1592.4781494140625,1895.4371337890625,0.0,3507.970947265625,0.9191911220550536,1.0,0.0,3.0,1.0,0.0
18099780,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9457595944404602,0.6035308241844177,0.5453439354896545,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.902105987071991,0.5331487059593201,0.5068905353546143,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.814768373966217,0.3879752159118652,0.2741796672344208,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8096057772636414,0.38039231300354,0.3640166819095611,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6917975544929504,0.2342175096273422,1.0745441913604736,284.8990173339844,284.95001220703125,299.706298828125,293.1429138183594,297.97711181640625,297.2182922363281,284.9006652832031,1.0,0.6370373368263245,0.4054052829742431,0.4054052829742431,1.0,1.0,-3.3203320503234863,1.0108689069747925,2.3094632625579834,0.2635868191719055,0.860900342464447,0.860900342464447,0.0,198.71609497070312,205.0,58698.57421875,0.0,3211.89501953125,1.0,279.1571960449219,283.0505676269531,296.1650085449219,299.9745178222656,293.1499938964844,293.1499938964844,279.45001220703125,38922.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919489324092865,1.0,0.0,0.0,3.601618528366089,3.601642608642578,8.655430860926572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.29052734375,0.0,1501.5782470703125,1895.4371337890625,0.0,3584.44482421875,0.8969475626945496,1.0,0.0,3.0,1.0,0.0
18099840,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9457595944404602,0.6035308241844177,0.5453439354896545,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.902105987071991,0.5331487059593201,0.5068905353546143,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.814768373966217,0.3879752159118652,0.2741796672344208,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8096057772636414,0.38039231300354,0.3640166819095611,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6917975544929504,0.2342175096273422,1.0745441913604736,284.8990173339844,284.95001220703125,299.706298828125,293.1429138183594,297.97711181640625,297.2182922363281,284.9006652832031,1.0,0.6370373368263245,0.4054052829742431,0.4054052829742431,1.0,1.0,-3.3203320503234863,1.0108689069747925,2.3094632625579834,0.2635868191719055,0.860900342464447,0.860900342464447,0.0,198.71609497070312,205.0,58698.57421875,0.0,3211.89501953125,1.0,279.1571960449219,283.0505676269531,296.1650085449219,299.9745178222656,293.1499938964844,293.1499938964844,279.45001220703125,38922.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919489324092865,1.0,0.0,0.0,3.601618528366089,3.601642608642578,8.655430860926572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.29052734375,0.0,1501.5782470703125,1895.4371337890625,0.0,3584.44482421875,0.8969475626945496,1.0,0.0,3.0,1.0,0.0
18099900,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9425923228263856,0.6022083163261414,0.5438467860221863,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9009266495704652,0.5345966219902039,0.5080735683441162,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.813208281993866,0.3881952166557312,0.2742257714271545,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8080921173095703,0.380704402923584,0.3641998767852783,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6901963353157043,0.2341818362474441,1.0741515159606934,285.01617431640625,284.95001220703125,299.71563720703125,293.140625,297.9799499511719,297.2194519042969,285.0179138183594,1.0,0.6378092765808105,0.4050235748291015,0.4050235748291015,1.0,1.0,-3.319751501083374,1.009592056274414,2.310159683227539,0.2626272439956665,0.941770315170288,0.941770315170288,0.0,200.26622009277344,205.0,57862.94921875,0.0,3219.397705078125,1.0,279.4005126953125,283.182861328125,296.1079406738281,299.7591552734375,293.1499938964844,293.1499938964844,279.45001220703125,34212.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132525324821472,1.0,0.0,0.0,3.6499316692352295,3.649955272674561,8.889201694728399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.8759765625,0.0,1519.71875,1895.4371337890625,0.0,3526.763427734375,0.9056569337844848,1.0,0.0,3.0,1.0,0.0
