time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099960,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9404155611991882,0.6010541915893555,0.5428647994995117,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9005297422409058,0.5361899137496948,0.5095905661582947,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8123442530632019,0.3885624408721924,0.2744930684566498,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8072591423988342,0.3811451196670532,0.3646326065063476,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6892412900924683,0.2342589497566223,1.0745577812194824,285.0063171386719,284.95001220703125,299.72491455078125,293.1383972167969,297.9839172363281,297.2221374511719,285.0049133300781,1.0,0.6387122869491577,0.4046517610549927,0.4046517610549927,1.0,1.0,-3.321722984313965,1.0092419385910034,2.312480926513672,0.2619167566299438,0.9563311338424684,0.9563311338424684,0.0,201.4549102783203,208.0,58008.2421875,0.0,3230.55029296875,1.0,279.44287109375,283.1740417480469,296.1141052246094,299.8090209960937,293.1499938964844,293.1499938964844,279.1499938964844,33352.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109957218170166,1.0,0.0,0.0,3.717662811279297,3.717687129974365,9.222173389389354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6806640625,0.0,1589.5826416015625,1895.4371337890625,0.0,3505.842041015625,0.918475866317749,1.0,0.0,3.0,1.0,0.0
18100020,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9338589310646056,0.5970838069915771,0.5398167371749878,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898100733757019,0.5383222699165344,0.5119778513908386,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8091469407081604,0.388367086648941,0.2746278941631317,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8041415214538574,0.3812451958656311,0.3650572896003723,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.686100959777832,0.2339051961898803,1.0742555856704712,284.8992614746094,284.95001220703125,299.74334716796875,293.13397216796875,297.9851989746094,297.21826171875,284.90087890625,1.0,0.6403746008872986,0.4039081633090973,0.4039081633090973,1.0,1.0,-3.321246862411499,1.0070065259933472,2.3142402172088623,0.2597196698188782,0.8602868318557739,0.8602868318557739,0.0,204.71365356445312,211.0,58619.5703125,0.0,3247.96533203125,1.0,279.1572265625,283.0492553710937,296.1562194824219,299.9606018066406,293.1499938964844,293.1499938964844,279.45001220703125,38915.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919330596923828,1.0,0.0,0.0,3.598005771636963,3.598029851913452,8.63807542827999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.68212890625,0.0,1497.5904541015625,1895.4371337890625,0.0,3582.979248046875,0.8961389064788818,1.0,0.0,3.0,1.0,0.0
18100080,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9338589310646056,0.5970838069915771,0.5398167371749878,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898100733757019,0.5383222699165344,0.5119778513908386,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8091469407081604,0.388367086648941,0.2746278941631317,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8041415214538574,0.3812451958656311,0.3650572896003723,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.686100959777832,0.2339051961898803,1.0742555856704712,284.8992614746094,284.95001220703125,299.74334716796875,293.13397216796875,297.9851989746094,297.21826171875,284.90087890625,1.0,0.6403746008872986,0.4039081633090973,0.4039081633090973,1.0,1.0,-3.321246862411499,1.0070065259933472,2.3142402172088623,0.2597196698188782,0.8602868318557739,0.8602868318557739,0.0,204.71365356445312,211.0,58619.5703125,0.0,3247.96533203125,1.0,279.1572265625,283.0492553710937,296.1562194824219,299.9606018066406,293.1499938964844,293.1499938964844,279.45001220703125,38915.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919330596923828,1.0,0.0,0.0,3.598005771636963,3.598029851913452,8.63807542827999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.68212890625,0.0,1497.5904541015625,1895.4371337890625,0.0,3582.979248046875,0.8961389064788818,1.0,0.0,3.0,1.0,0.0
18100140,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.92860209941864,0.5946811437606812,0.5374184846878052,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8966161012649536,0.541350781917572,0.5146715641021729,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.806729793548584,0.3889393806457519,0.2749355435371399,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.801831841468811,0.3819826543331146,0.3656637370586395,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6836581826210022,0.2339511066675186,1.0743073225021362,285.0057983398437,284.95001220703125,299.7615661621094,293.1296081542969,297.9919128417969,297.2220764160156,285.0048828125,1.0,0.6420530080795288,0.4031645655632019,0.4031645655632019,1.0,1.0,-3.322753429412842,1.0054903030395508,2.31726336479187,0.2573254406452179,0.9552672505378724,0.9552672505378724,0.0,207.4449462890625,214.0,57933.96484375,0.0,3266.858642578125,1.0,279.4420166015625,283.17242431640625,296.1062316894531,299.7962341308594,293.1499938964844,293.1499938964844,279.1499938964844,33414.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910897970199585,1.0,0.0,0.0,3.71293830871582,3.7129623889923096,9.198748784911004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9736328125,0.0,1584.6446533203125,1895.4371337890625,0.0,3504.935302734375,0.9176680445671082,1.0,0.0,3.0,1.0,0.0
18100200,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.92860209941864,0.5946811437606812,0.5374184846878052,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8966161012649536,0.541350781917572,0.5146715641021729,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.806729793548584,0.3889393806457519,0.2749355435371399,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.801831841468811,0.3819826543331146,0.3656637370586395,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6836581826210022,0.2339511066675186,1.0743073225021362,285.0057983398437,284.95001220703125,299.7615661621094,293.1296081542969,297.9919128417969,297.2220764160156,285.0048828125,1.0,0.6420530080795288,0.4031645655632019,0.4031645655632019,1.0,1.0,-3.322753429412842,1.0054903030395508,2.31726336479187,0.2573254406452179,0.9552672505378724,0.9552672505378724,0.0,207.4449462890625,214.0,57933.96484375,0.0,3266.858642578125,1.0,279.4420166015625,283.17242431640625,296.1062316894531,299.7962341308594,293.1499938964844,293.1499938964844,279.1499938964844,33414.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910897970199585,1.0,0.0,0.0,3.71293830871582,3.7129623889923096,9.198748784911004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9736328125,0.0,1584.6446533203125,1895.4371337890625,0.0,3504.935302734375,0.9176680445671082,1.0,0.0,3.0,1.0,0.0
18100260,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9222648739814758,0.5908048152923584,0.5344390869140625,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8943257927894592,0.5434638857841492,0.5170359015464783,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8035470247268677,0.3887312710285187,0.2750572264194488,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7988371253013611,0.382068783044815,0.3660708367824554,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6806746125221252,0.2336039394140243,1.074020504951477,284.8995056152344,284.95001220703125,299.7796325683594,293.1253662109375,297.9930114746094,297.2181396484375,284.901123046875,1.0,0.6437162756919861,0.4024206697940826,0.4024206697940826,1.0,1.0,-3.3223133087158203,1.003268837928772,2.319044351577759,0.2549907267093658,0.8597749471664429,0.8597749471664429,0.0,210.7088317871093,217.0,58548.75,0.0,3284.38427734375,1.0,279.1572570800781,283.0479431152344,296.1477355957031,299.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,38908.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192148447036744,1.0,0.0,0.0,3.5949151515960693,3.5949389934539795,8.623242138128262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.98828125,0.0,1494.1800537109375,1895.4371337890625,0.0,3581.910888671875,0.8954550623893738,1.0,0.0,3.0,1.0,0.0
18100320,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9222648739814758,0.5908048152923584,0.5344390869140625,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8943257927894592,0.5434638857841492,0.5170359015464783,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8035470247268677,0.3887312710285187,0.2750572264194488,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7988371253013611,0.382068783044815,0.3660708367824554,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6806746125221252,0.2336039394140243,1.074020504951477,284.8995056152344,284.95001220703125,299.7796325683594,293.1253662109375,297.9930114746094,297.2181396484375,284.901123046875,1.0,0.6437162756919861,0.4024206697940826,0.4024206697940826,1.0,1.0,-3.3223133087158203,1.003268837928772,2.319044351577759,0.2549907267093658,0.8597749471664429,0.8597749471664429,0.0,210.7088317871093,217.0,58548.75,0.0,3284.38427734375,1.0,279.1572570800781,283.0479431152344,296.1477355957031,299.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,38908.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192148447036744,1.0,0.0,0.0,3.5949151515960693,3.5949389934539795,8.623242138128262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.98828125,0.0,1494.1800537109375,1895.4371337890625,0.0,3581.910888671875,0.8954550623893738,1.0,0.0,3.0,1.0,0.0
18100380,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9173200726509094,0.5884800553321838,0.5321125984191895,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8929808139801025,0.546481192111969,0.5197166800498962,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8012209534645081,0.3892930448055267,0.2753570079803467,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7966664433479309,0.3827952742576599,0.3666658103466034,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6783878803253174,0.2336572408676147,1.0741028785705566,285.0057067871094,284.95001220703125,299.7974853515625,293.1212158203125,297.99951171875,297.2218933105469,285.0048217773437,1.0,0.6453978419303894,0.4016767740249634,0.4016767740249634,1.0,1.0,-3.3239049911499023,1.001754641532898,2.322150230407715,0.2528854012489319,0.9545578360557556,0.9545578360557556,0.0,213.43927001953125,220.0,57867.51171875,0.0,3303.487548828125,1.0,279.4419860839844,283.1708374023437,296.09783935546875,299.78350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33406.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107839465141296,1.0,0.0,0.0,3.7102301120758057,3.710254430770874,9.18533487492823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9912109375,0.0,1581.49365234375,1895.4371337890625,0.0,3503.877685546875,0.917052686214447,1.0,0.0,3.0,1.0,0.0
18100440,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9173200726509094,0.5884800553321838,0.5321125984191895,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8929808139801025,0.546481192111969,0.5197166800498962,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8012209534645081,0.3892930448055267,0.2753570079803467,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7966664433479309,0.3827952742576599,0.3666658103466034,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6783878803253174,0.2336572408676147,1.0741028785705566,285.0057067871094,284.95001220703125,299.7974853515625,293.1212158203125,297.99951171875,297.2218933105469,285.0048217773437,1.0,0.6453978419303894,0.4016767740249634,0.4016767740249634,1.0,1.0,-3.3239049911499023,1.001754641532898,2.322150230407715,0.2528854012489319,0.9545578360557556,0.9545578360557556,0.0,213.43927001953125,220.0,57867.51171875,0.0,3303.487548828125,1.0,279.4419860839844,283.1708374023437,296.09783935546875,299.78350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33406.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107839465141296,1.0,0.0,0.0,3.7102301120758057,3.710254430770874,9.18533487492823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9912109375,0.0,1581.49365234375,1895.4371337890625,0.0,3503.877685546875,0.917052686214447,1.0,0.0,3.0,1.0,0.0
18100500,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.914831817150116,0.5866689682006836,0.5309236645698547,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8922863602638245,0.5476080775260925,0.5210738182067871,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8000586032867432,0.3892636001110077,0.2755329012870788,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7955825328826904,0.3829028904438019,0.3669986426830292,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6772809624671936,0.2335459589958191,1.0743904113769531,284.8753356933594,284.95001220703125,299.8063659667969,293.1191711425781,298.0005798339844,297.22076416015625,284.8726501464844,1.0,0.6462991237640381,0.4013048112392425,0.4013048112392425,1.0,1.0,-3.325071334838867,1.0011142492294312,2.3239572048187256,0.2520458698272705,0.865125298500061,0.865125298500061,0.0,214.8777770996093,220.0,58794.9921875,0.0,3314.289794921875,1.0,279.1962890625,283.0220947265625,296.1519775390625,300.0019836425781,293.1499938964844,293.1499938964844,279.1499938964844,37553.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170753955841064,1.0,0.0,0.0,3.679252862930298,3.679277420043945,9.032594903146672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.47265625,0.0,1577.6715087890625,1895.4371337890625,0.0,3562.14404296875,0.910746455192566,1.0,0.0,3.0,1.0,0.0
18100560,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9114611148834229,0.584699809551239,0.5292142629623413,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8908563256263733,0.5485739707946777,0.5220630168914795,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7981957197189331,0.389074295759201,0.2754705548286438,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7938364148139954,0.3828694522380829,0.3670609891414642,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6755856275558472,0.2333172261714935,1.0738426446914673,284.8995361328125,284.95001220703125,299.815185546875,293.1171569824219,298.0004577636719,297.21795654296875,284.9012451171875,1.0,0.6470638513565063,0.4009482264518738,0.4009482264518738,1.0,1.0,-3.323549032211304,0.9995779395103456,2.323971033096313,0.2508893013000488,0.8592000007629395,0.8592000007629395,0.0,216.70103454589844,223.0,58481.77734375,0.0,3321.19287109375,1.0,279.1574401855469,283.0466003417969,296.1395874023437,299.93524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38922.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191042184829712,1.0,0.0,0.0,3.592087745666504,3.592111825942993,8.609683277427393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.71484375,0.0,1491.2061767578125,1895.4371337890625,0.0,3580.88916015625,0.8948281407356262,1.0,0.0,3.0,1.0,0.0
18100620,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9069868922233582,0.5824536085128784,0.5269595384597778,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.88962322473526,0.5515756607055664,0.5247271656990051,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7959877848625183,0.3896240293979645,0.2757619321346283,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7917841076850891,0.3835838735103607,0.3676441311836242,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6734349727630615,0.2333757579326629,1.073949694633484,285.00567626953125,284.95001220703125,299.8326721191406,293.1131896972656,298.0068359375,297.2216796875,285.0047607421875,1.0,0.6487483382225037,0.4002350270748138,0.4002350270748138,1.0,1.0,-3.325212955474853,0.9981566667556764,2.327056169509888,0.2490334659814834,0.9539690017700196,0.9539690017700196,0.0,219.43386840820312,226.0,57807.70703125,0.0,3340.497314453125,1.0,279.4419860839844,283.1692810058594,296.08990478515625,299.77166748046875,293.1499938964844,293.1499938964844,279.1499938964844,33400.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106892347335817,1.0,0.0,0.0,3.7079286575317374,3.707952737808228,9.173942885354336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.943359375,0.0,1578.8167724609375,1895.4371337890625,0.0,3502.999267578125,0.9165313839912416,1.0,0.0,3.0,1.0,0.0
18100680,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9069868922233582,0.5824536085128784,0.5269595384597778,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.88962322473526,0.5515756607055664,0.5247271656990051,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7959877848625183,0.3896240293979645,0.2757619321346283,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7917841076850891,0.3835838735103607,0.3676441311836242,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6734349727630615,0.2333757579326629,1.073949694633484,285.00567626953125,284.95001220703125,299.8326721191406,293.1131896972656,298.0068359375,297.2216796875,285.0047607421875,1.0,0.6487483382225037,0.4002350270748138,0.4002350270748138,1.0,1.0,-3.325212955474853,0.9981566667556764,2.327056169509888,0.2490334659814834,0.9539690017700196,0.9539690017700196,0.0,219.43386840820312,226.0,57807.70703125,0.0,3340.497314453125,1.0,279.4419860839844,283.1692810058594,296.08990478515625,299.77166748046875,293.1499938964844,293.1499938964844,279.1499938964844,33400.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106892347335817,1.0,0.0,0.0,3.7079286575317374,3.707952737808228,9.173942885354336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.943359375,0.0,1578.8167724609375,1895.4371337890625,0.0,3502.999267578125,0.9165313839912416,1.0,0.0,3.0,1.0,0.0
18100740,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.901807963848114,0.5787691473960876,0.5241408348083496,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8876302242279053,0.5536432266235352,0.5270507335662842,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7931012511253357,0.3893946707248688,0.2758667767047882,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7890925407409668,0.3836448192596435,0.3680264055728912,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6707890629768372,0.233040764927864,1.0737087726593018,284.89990234375,284.95001220703125,299.8500061035156,293.1093444824219,298.0075988769531,297.2176513671875,284.9014892578125,1.0,0.6504165530204773,0.3995218276977539,0.3995218276977539,1.0,1.0,-3.324922800064087,0.996036171913147,2.3288865089416504,0.247193843126297,0.8589450716972351,0.8589450716972351,0.0,222.697494506836,229.0,58426.2109375,0.0,3358.365966796875,1.0,279.15728759765625,283.0452575683594,296.1318664550781,299.923583984375,293.1499938964844,293.1499938964844,279.45001220703125,38898.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190401434898376,1.0,0.0,0.0,3.5899250507354736,3.589949131011963,8.599319585300691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.623046875,0.0,1488.6839599609375,1895.4371337890625,0.0,3580.297607421875,0.8943436741828918,1.0,0.0,3.0,1.0,0.0
18100800,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.901807963848114,0.5787691473960876,0.5241408348083496,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8876302242279053,0.5536432266235352,0.5270507335662842,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7931012511253357,0.3893946707248688,0.2758667767047882,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7890925407409668,0.3836448192596435,0.3680264055728912,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6707890629768372,0.233040764927864,1.0737087726593018,284.89990234375,284.95001220703125,299.8500061035156,293.1093444824219,298.0075988769531,297.2176513671875,284.9014892578125,1.0,0.6504165530204773,0.3995218276977539,0.3995218276977539,1.0,1.0,-3.324922800064087,0.996036171913147,2.3288865089416504,0.247193843126297,0.8589450716972351,0.8589450716972351,0.0,222.697494506836,229.0,58426.2109375,0.0,3358.365966796875,1.0,279.15728759765625,283.0452575683594,296.1318664550781,299.923583984375,293.1499938964844,293.1499938964844,279.45001220703125,38898.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190401434898376,1.0,0.0,0.0,3.5899250507354736,3.589949131011963,8.599319585300691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.623046875,0.0,1488.6839599609375,1895.4371337890625,0.0,3580.297607421875,0.8943436741828918,1.0,0.0,3.0,1.0,0.0
18100860,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8943756222724915,0.5746194124221802,0.5206562876701355,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8830395936965942,0.5545019507408142,0.5282367467880249,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7875950336456299,0.3878181874752044,0.2750696837902069,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7837167978286743,0.3821589350700378,0.3670913875102997,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6651067137718201,0.230781614780426,1.0662736892700195,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9986877441406,297.2005615234375,284.9923400878906,1.0,0.6511556506156921,0.398852676153183,0.398852676153183,1.0,1.0,-3.3111467361450195,0.9893473386764526,2.3217992782592773,0.2439354658126831,0.942099928855896,0.942099928855896,0.0,227.4513092041016,232.0,57482.83203125,0.0,3353.97412109375,1.0,279.4419250488281,283.1611328125,296.0802917480469,299.7484741210937,293.1499938964844,293.1499938964844,279.1499938964844,33780.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103028774261476,1.0,0.0,0.0,3.6952192783355713,3.695243358612061,9.11116103452514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.171875,0.0,1567.2508544921875,1895.4371337890625,0.0,3499.4140625,0.9138422608375548,1.0,0.0,3.0,1.0,0.0
18100920,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8943756222724915,0.5746194124221802,0.5206562876701355,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8830395936965942,0.5545019507408142,0.5282367467880249,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7875950336456299,0.3878181874752044,0.2750696837902069,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7837167978286743,0.3821589350700378,0.3670913875102997,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6651067137718201,0.230781614780426,1.0662736892700195,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9986877441406,297.2005615234375,284.9923400878906,1.0,0.6511556506156921,0.398852676153183,0.398852676153183,1.0,1.0,-3.3111467361450195,0.9893473386764526,2.3217992782592773,0.2439354658126831,0.942099928855896,0.942099928855896,0.0,227.4513092041016,232.0,57482.83203125,0.0,3353.97412109375,1.0,279.4419250488281,283.1611328125,296.0802917480469,299.7484741210937,293.1499938964844,293.1499938964844,279.1499938964844,33780.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103028774261476,1.0,0.0,0.0,3.6952192783355713,3.695243358612061,9.11116103452514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.171875,0.0,1567.2508544921875,1895.4371337890625,0.0,3499.4140625,0.9138422608375548,1.0,0.0,3.0,1.0,0.0
18100980,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8878562450408936,0.5701156258583069,0.5169556140899658,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8793910145759583,0.5553972721099854,0.5293149948120117,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7830252647399902,0.3864988684654236,0.2742986679077148,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7792527079582214,0.3809800148010254,0.3661584556102752,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6602841019630432,0.2290157675743103,1.0589425563812256,284.8944396972656,284.95001220703125,299.8842468261719,293.102294921875,297.99237060546875,297.1872253417969,284.8959655761719,1.0,0.6514644026756287,0.398183524608612,0.398183524608612,1.0,1.0,-3.297128915786743,0.9825851321220398,2.3145437240600586,0.2406597584486007,0.8445560336112976,0.8445560336112976,0.0,231.3497772216797,235.0,57728.6640625,0.0,3344.225341796875,1.0,279.15753173828125,283.0494384765625,296.11737060546875,299.87060546875,293.1499938964844,293.1499938964844,279.45001220703125,39591.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171539545059204,1.0,0.0,0.0,3.5433807373046875,3.5434043407440186,8.377779749935144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.99267578125,0.0,1443.8377685546875,1895.4371337890625,0.0,3562.8701171875,0.8846569061279297,1.0,0.0,3.0,1.0,0.0
18101040,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8878562450408936,0.5701156258583069,0.5169556140899658,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8793910145759583,0.5553972721099854,0.5293149948120117,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7830252647399902,0.3864988684654236,0.2742986679077148,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7792527079582214,0.3809800148010254,0.3661584556102752,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6602841019630432,0.2290157675743103,1.0589425563812256,284.8944396972656,284.95001220703125,299.8842468261719,293.102294921875,297.99237060546875,297.1872253417969,284.8959655761719,1.0,0.6514644026756287,0.398183524608612,0.398183524608612,1.0,1.0,-3.297128915786743,0.9825851321220398,2.3145437240600586,0.2406597584486007,0.8445560336112976,0.8445560336112976,0.0,231.3497772216797,235.0,57728.6640625,0.0,3344.225341796875,1.0,279.15753173828125,283.0494384765625,296.11737060546875,299.87060546875,293.1499938964844,293.1499938964844,279.45001220703125,39591.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171539545059204,1.0,0.0,0.0,3.5433807373046875,3.5434043407440186,8.377779749935144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.99267578125,0.0,1443.8377685546875,1895.4371337890625,0.0,3562.8701171875,0.8846569061279297,1.0,0.0,3.0,1.0,0.0
18101100,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8853747844696045,0.5687131285667419,0.5153805017471313,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8782808780670166,0.5564293265342712,0.5300614237785339,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7814269661903381,0.386360228061676,0.2740639746189117,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7776956558227539,0.3808527886867523,0.3658832311630249,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6585291624069214,0.2284945994615554,1.0561344623565674,285.0080261230469,284.95001220703125,299.8927307128906,293.1006774902344,297.9932556152344,297.18621826171875,285.0093688964844,1.0,0.6516314148902893,0.3978489339351654,0.3978489339351654,1.0,1.0,-3.2921335697174072,0.97990882396698,2.312224864959717,0.2392055988311767,0.92096346616745,0.92096346616745,0.0,232.7917633056641,235.0,56842.9140625,0.0,3341.067138671875,1.0,279.3990173339844,283.1791381835937,296.06011962890625,299.6500549316406,293.1499938964844,293.1499938964844,279.45001220703125,34529.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910081684589386,1.0,0.0,0.0,3.588128089904785,3.588151216506958,8.590711786382599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9404296875,0.0,1454.599609375,1895.4371337890625,0.0,3497.36181640625,0.892160952091217,1.0,0.0,3.0,1.0,0.0
18101160,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.883752703666687,0.5675011873245239,0.5143319368362427,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8779346346855164,0.5576536655426025,0.5312120914459229,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7805754542350769,0.3864220082759857,0.2741006910800934,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7768509387969971,0.3809140920639038,0.3659313321113586,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6574440598487854,0.2281628549098968,1.0545381307601929,284.9955444335937,284.95001220703125,299.9012145996094,293.09912109375,297.9961242675781,297.1874694824219,284.99420166015625,1.0,0.6519806981086731,0.397672176361084,0.397672176361084,1.0,1.0,-3.290435314178467,0.978787124156952,2.31164813041687,0.2386206686496734,0.9304718375205994,0.9304718375205994,0.0,233.8093719482422,238.0,56912.01171875,0.0,3342.9580078125,1.0,279.4423522949219,283.169677734375,296.0673522949219,299.6952819824219,293.1499938964844,293.1499938964844,279.1499938964844,33695.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070867300033568,1.0,0.0,0.0,3.6507701873779297,3.6507937908172607,8.893286462807737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.6259765625,0.0,1516.779541015625,1895.4371337890625,0.0,3469.547607421875,0.9036334156990052,1.0,0.0,3.0,1.0,0.0
18101220,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8792171478271484,0.5636851191520691,0.5113277435302734,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8761712908744812,0.5591889023780823,0.5329747796058655,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7779138088226318,0.3857985138893127,0.273884654045105,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7742839455604553,0.3804338872432709,0.3657404482364654,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6546779274940491,0.2272032499313354,1.0511553287506104,284.9031982421875,284.95001220703125,299.9181213378906,293.09619140625,297.9966125488281,297.1825561523437,284.904052734375,1.0,0.6527113914489746,0.3973186910152435,0.3973186910152435,1.0,1.0,-3.2843918800354004,0.975681483745575,2.3087103366851807,0.2372254580259323,0.8420163989067078,0.8420163989067078,0.0,236.61036682128903,241.0,57328.76171875,0.0,3345.042236328125,1.0,279.158447265625,283.060791015625,296.1116638183594,299.8353881835937,293.1499938964844,293.1499938964844,279.45001220703125,39093.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141525626182556,1.0,0.0,0.0,3.510597944259644,3.5106213092803955,8.223477721003292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.91552734375,0.0,1405.7979736328125,1895.4371337890625,0.0,3535.100341796875,0.8770355582237244,1.0,0.0,3.0,1.0,0.0
18101280,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8792171478271484,0.5636851191520691,0.5113277435302734,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8761712908744812,0.5591889023780823,0.5329747796058655,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7779138088226318,0.3857985138893127,0.273884654045105,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7742839455604553,0.3804338872432709,0.3657404482364654,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6546779274940491,0.2272032499313354,1.0511553287506104,284.9031982421875,284.95001220703125,299.9181213378906,293.09619140625,297.9966125488281,297.1825561523437,284.904052734375,1.0,0.6527113914489746,0.3973186910152435,0.3973186910152435,1.0,1.0,-3.2843918800354004,0.975681483745575,2.3087103366851807,0.2372254580259323,0.8420163989067078,0.8420163989067078,0.0,236.61036682128903,241.0,57328.76171875,0.0,3345.042236328125,1.0,279.158447265625,283.060791015625,296.1116638183594,299.8353881835937,293.1499938964844,293.1499938964844,279.45001220703125,39093.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141525626182556,1.0,0.0,0.0,3.510597944259644,3.5106213092803955,8.223477721003292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.91552734375,0.0,1405.7979736328125,1895.4371337890625,0.0,3535.100341796875,0.8770355582237244,1.0,0.0,3.0,1.0,0.0
18101340,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8756821751594543,0.5613475441932678,0.5090274810791016,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8752110600471497,0.5616931319236755,0.5351787209510803,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7760199308395386,0.3859998881816864,0.2739364802837372,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7724481225013733,0.3806628584861755,0.3658653795719147,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6525943875312805,0.2267567068338394,1.0489243268966677,284.9992370605469,284.95001220703125,299.9349365234375,293.0934143066406,298.0033569335937,297.18634033203125,284.99835205078125,1.0,0.6536657810211182,0.3969652056694031,0.3969652056694031,1.0,1.0,-3.28179669380188,0.9738021492958068,2.3079946041107178,0.235769048333168,0.9282996654510498,0.9282996654510498,0.0,238.95474243164065,244.0,56630.38671875,0.0,3352.341552734375,1.0,279.4413452148437,283.1753845214844,296.0657653808594,299.67413330078125,293.1499938964844,293.1499938964844,279.1499938964844,33495.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048967361450196,1.0,0.0,0.0,3.6256842613220215,3.625707626342773,8.771487500780495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.7353515625,0.0,1487.6722412109375,1895.4371337890625,0.0,3449.1845703125,0.8980720639228821,1.0,0.0,3.0,1.0,0.0
18101400,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8756821751594543,0.5613475441932678,0.5090274810791016,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8752110600471497,0.5616931319236755,0.5351787209510803,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7760199308395386,0.3859998881816864,0.2739364802837372,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7724481225013733,0.3806628584861755,0.3658653795719147,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6525943875312805,0.2267567068338394,1.0489243268966677,284.9992370605469,284.95001220703125,299.9349365234375,293.0934143066406,298.0033569335937,297.18634033203125,284.99835205078125,1.0,0.6536657810211182,0.3969652056694031,0.3969652056694031,1.0,1.0,-3.28179669380188,0.9738021492958068,2.3079946041107178,0.235769048333168,0.9282996654510498,0.9282996654510498,0.0,238.95474243164065,244.0,56630.38671875,0.0,3352.341552734375,1.0,279.4413452148437,283.1753845214844,296.0657653808594,299.67413330078125,293.1499938964844,293.1499938964844,279.1499938964844,33495.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048967361450196,1.0,0.0,0.0,3.6256842613220215,3.625707626342773,8.771487500780495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.7353515625,0.0,1487.6722412109375,1895.4371337890625,0.0,3449.1845703125,0.8980720639228821,1.0,0.0,3.0,1.0,0.0
18101460,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.871279239654541,0.5577006936073303,0.506184995174408,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8734821081161499,0.5633113384246826,0.5370467305183411,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7734625935554504,0.385497123003006,0.2738237082958221,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7699910998344421,0.3803033232688904,0.3658199608325958,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.650097131729126,0.2260019332170486,1.0466511249542236,284.9051818847656,284.95001220703125,299.9516906738281,293.0908203125,298.0044860839844,297.18280029296875,284.90594482421875,1.0,0.654726505279541,0.3964489698410034,0.3964489698410034,1.0,1.0,-3.277707576751709,0.9709736108779908,2.306734085083008,0.2335551083087921,0.8407747149467468,0.8407747149467468,0.0,241.93902587890625,247.0,57110.03515625,0.0,3359.824462890625,1.0,279.1585693359375,283.0635986328125,296.10955810546875,299.819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38901.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125974774360656,1.0,0.0,0.0,3.4950203895568848,3.4950435161590576,8.150659027705842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.42578125,0.0,1388.2694091796875,1895.4371337890625,0.0,3520.693359375,0.8734273910522461,1.0,0.0,3.0,1.0,0.0
18101520,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.871279239654541,0.5577006936073303,0.506184995174408,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8734821081161499,0.5633113384246826,0.5370467305183411,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7734625935554504,0.385497123003006,0.2738237082958221,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7699910998344421,0.3803033232688904,0.3658199608325958,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.650097131729126,0.2260019332170486,1.0466511249542236,284.9051818847656,284.95001220703125,299.9516906738281,293.0908203125,298.0044860839844,297.18280029296875,284.90594482421875,1.0,0.654726505279541,0.3964489698410034,0.3964489698410034,1.0,1.0,-3.277707576751709,0.9709736108779908,2.306734085083008,0.2335551083087921,0.8407747149467468,0.8407747149467468,0.0,241.93902587890625,247.0,57110.03515625,0.0,3359.824462890625,1.0,279.1585693359375,283.0635986328125,296.10955810546875,299.819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38901.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125974774360656,1.0,0.0,0.0,3.4950203895568848,3.4950435161590576,8.150659027705842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.42578125,0.0,1388.2694091796875,1895.4371337890625,0.0,3520.693359375,0.8734273910522461,1.0,0.0,3.0,1.0,0.0
18101580,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8677829504013062,0.5554721355438232,0.5039974451065063,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8724549412727356,0.5658384561538696,0.5392894744873047,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7715707421302795,0.385765016078949,0.2739332616329193,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.768149197101593,0.3805792331695556,0.3660092949867248,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.648118257522583,0.2256601154804229,1.0450137853622437,284.9991760253906,284.95001220703125,299.9683532714844,293.08837890625,298.01123046875,297.1871337890625,284.9982604980469,1.0,0.6559080481529236,0.3959327638149261,0.3959327638149261,1.0,1.0,-3.276155471801758,0.9690279364585876,2.3071274757385254,0.2313273251056671,0.9261564016342164,0.9261564016342164,0.0,244.4872283935547,250.0,56447.14453125,0.0,3370.590087890625,1.0,279.4412536621094,283.1758728027344,296.0626220703125,299.6594543457031,293.1499938964844,293.1499938964844,279.1499938964844,33411.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903719425201416,1.0,0.0,0.0,3.613408088684082,3.613431453704834,8.712190151527466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.73046875,0.0,1473.6636962890625,1895.4371337890625,0.0,3438.229736328125,0.8952432870864868,1.0,0.0,3.0,1.0,0.0
18101640,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8677829504013062,0.5554721355438232,0.5039974451065063,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8724549412727356,0.5658384561538696,0.5392894744873047,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7715707421302795,0.385765016078949,0.2739332616329193,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.768149197101593,0.3805792331695556,0.3660092949867248,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.648118257522583,0.2256601154804229,1.0450137853622437,284.9991760253906,284.95001220703125,299.9683532714844,293.08837890625,298.01123046875,297.1871337890625,284.9982604980469,1.0,0.6559080481529236,0.3959327638149261,0.3959327638149261,1.0,1.0,-3.276155471801758,0.9690279364585876,2.3071274757385254,0.2313273251056671,0.9261564016342164,0.9261564016342164,0.0,244.4872283935547,250.0,56447.14453125,0.0,3370.590087890625,1.0,279.4412536621094,283.1758728027344,296.0626220703125,299.6594543457031,293.1499938964844,293.1499938964844,279.1499938964844,33411.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903719425201416,1.0,0.0,0.0,3.613408088684082,3.613431453704834,8.712190151527466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.73046875,0.0,1473.6636962890625,1895.4371337890625,0.0,3438.229736328125,0.8952432870864868,1.0,0.0,3.0,1.0,0.0
18101700,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8659545183181763,0.5537558794021606,0.5028608441352844,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8718692660331726,0.5667060017585754,0.5404046773910522,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7705880999565125,0.3856015503406524,0.2740083634853363,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7671896815299988,0.3804648518562317,0.3661277294158935,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6471333503723145,0.2253596484661102,1.0444223880767822,284.874755859375,284.95001220703125,299.9766845703125,293.0871887207031,298.0123291015625,297.1861877441406,284.8731689453125,1.0,0.6565707325935364,0.3956746459007263,0.3956746459007263,1.0,1.0,-3.2756569385528564,0.9681418538093568,2.307514905929565,0.230391576886177,0.8391774892807007,0.8391774892807007,0.0,245.8783721923828,250.0,57241.4609375,0.0,3377.240478515625,1.0,279.1990966796875,283.03570556640625,296.1181640625,299.8721008300781,293.1499938964844,293.1499938964844,279.1499938964844,38138.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098665118217468,1.0,0.0,0.0,3.570054054260254,3.570077657699585,8.50438368615869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.998046875,0.0,1461.677001953125,1895.4371337890625,0.0,3495.364990234375,0.8865565657615662,1.0,0.0,3.0,1.0,0.0
18101760,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8635224103927612,0.5519485473632812,0.5012713074684143,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.870733916759491,0.5674586892127991,0.5411708950996399,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7690899968147278,0.385328471660614,0.2738708257675171,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7657464146614075,0.3802468478679657,0.365999311208725,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6457455158233643,0.2249727249145507,1.0430995225906372,284.90496826171875,284.95001220703125,299.9849853515625,293.0860595703125,298.0125427246094,297.1839599609375,284.90631103515625,1.0,0.6571226119995117,0.3954266011714935,0.3954266011714935,1.0,1.0,-3.272757768630981,0.9664528965950012,2.306304693222046,0.22918801009655,0.8387719988822937,0.8387719988822937,0.0,247.6148223876953,253.0,56925.78125,0.0,3380.3935546875,1.0,279.15838623046875,283.0644836425781,296.1062927246094,299.8049621582031,293.1499938964844,293.1499938964844,279.45001220703125,38993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911651372909546,1.0,0.0,0.0,3.482126951217652,3.482149839401245,8.090632945823018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.97119140625,0.0,1375.6640625,1895.4371337890625,0.0,3511.922607421875,0.8706294298171997,1.0,0.0,3.0,1.0,0.0
