time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101820,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8601787090301514,0.5498237609863281,0.499175488948822,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8697369694709778,0.5699844360351562,0.5434108972549438,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7672969698905945,0.3856672644615173,0.2740277945995331,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7639715075492859,0.3805405795574188,0.3662065267562866,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6438802480697632,0.2246781140565872,1.041695475578308,284.9986877441406,284.95001220703125,300.0015563964844,293.0838317871094,298.0194091796875,297.1885070800781,284.9977111816406,1.0,0.6584096550941467,0.3949304819107055,0.3949304819107055,1.0,1.0,-3.271672487258911,0.9646891355514526,2.306983232498169,0.2276423126459121,0.9239224195480348,0.9239224195480348,0.0,250.2671661376953,256.0,56294.98828125,0.0,3392.7685546875,1.0,279.441162109375,283.175537109375,296.05865478515625,299.6459655761719,293.1499938964844,293.1499938964844,279.1499938964844,33388.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028679728507996,1.0,0.0,0.0,3.604055166244507,3.60407829284668,8.667147426422162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.69921875,0.0,1463.360595703125,1895.4371337890625,0.0,3430.303466796875,0.8930715322494507,1.0,0.0,3.0,1.0,0.0
18101880,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8601787090301514,0.5498237609863281,0.499175488948822,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8697369694709778,0.5699844360351562,0.5434108972549438,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7672969698905945,0.3856672644615173,0.2740277945995331,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7639715075492859,0.3805405795574188,0.3662065267562866,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6438802480697632,0.2246781140565872,1.041695475578308,284.9986877441406,284.95001220703125,300.0015563964844,293.0838317871094,298.0194091796875,297.1885070800781,284.9977111816406,1.0,0.6584096550941467,0.3949304819107055,0.3949304819107055,1.0,1.0,-3.271672487258911,0.9646891355514526,2.306983232498169,0.2276423126459121,0.9239224195480348,0.9239224195480348,0.0,250.2671661376953,256.0,56294.98828125,0.0,3392.7685546875,1.0,279.441162109375,283.175537109375,296.05865478515625,299.6459655761719,293.1499938964844,293.1499938964844,279.1499938964844,33388.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028679728507996,1.0,0.0,0.0,3.604055166244507,3.60407829284668,8.667147426422162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.69921875,0.0,1463.360595703125,1895.4371337890625,0.0,3430.303466796875,0.8930715322494507,1.0,0.0,3.0,1.0,0.0
18101940,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8561486601829529,0.546419084072113,0.4965430200099945,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8681089878082275,0.571596622467041,0.545279324054718,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7649809122085571,0.3853138089179992,0.2740169465541839,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7616930603981018,0.3802250921726227,0.3662081062793731,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6416598558425903,0.2240317165851593,1.0399565696716309,284.9062194824219,284.95001220703125,300.01806640625,293.0816650390625,298.020751953125,297.1854553222656,284.9068908691406,1.0,0.6596997976303101,0.3944343626499176,0.3944343626499176,1.0,1.0,-3.268660068511963,0.9622213244438172,2.306438684463501,0.2264916151762008,0.8377647399902344,0.8377647399902344,0.0,253.45838928222656,259.0,56792.02734375,0.0,3403.758544921875,1.0,279.15875244140625,283.0650939941406,296.10186767578125,299.7912902832031,293.1499938964844,293.1499938964844,279.45001220703125,38824.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108601808547974,1.0,0.0,0.0,3.474539279937744,3.474561929702759,8.055411626628484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.203125,0.0,1366.6962890625,1895.4371337890625,0.0,3504.5849609375,0.8688512444496155,1.0,0.0,3.0,1.0,0.0
18102000,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8561486601829529,0.546419084072113,0.4965430200099945,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8681089878082275,0.571596622467041,0.545279324054718,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7649809122085571,0.3853138089179992,0.2740169465541839,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7616930603981018,0.3802250921726227,0.3662081062793731,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6416598558425903,0.2240317165851593,1.0399565696716309,284.9062194824219,284.95001220703125,300.01806640625,293.0816650390625,298.020751953125,297.1854553222656,284.9068908691406,1.0,0.6596997976303101,0.3944343626499176,0.3944343626499176,1.0,1.0,-3.268660068511963,0.9622213244438172,2.306438684463501,0.2264916151762008,0.8377647399902344,0.8377647399902344,0.0,253.45838928222656,259.0,56792.02734375,0.0,3403.758544921875,1.0,279.15875244140625,283.0650939941406,296.10186767578125,299.7912902832031,293.1499938964844,293.1499938964844,279.45001220703125,38824.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108601808547974,1.0,0.0,0.0,3.474539279937744,3.474561929702759,8.055411626628484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.203125,0.0,1366.6962890625,1895.4371337890625,0.0,3504.5849609375,0.8688512444496155,1.0,0.0,3.0,1.0,0.0
18102060,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8530095815658569,0.5443914532661438,0.4945446848869324,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8671927452087402,0.5741128325462341,0.5475156903266907,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7633446455001831,0.3857414722442627,0.27423757314682,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7600268721580505,0.3805307447910309,0.3664308488368988,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6399238109588623,0.2237694263458252,1.0387154817581177,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.0276794433594,297.19000244140625,284.9976806640625,1.0,0.661047637462616,0.3939778506755829,0.3939778506755829,1.0,1.0,-3.2679803371429443,0.9606699347496032,2.3073103427886963,0.2256602644920349,0.922029972076416,0.922029972076416,0.0,256.1436462402344,262.0,56162.18359375,0.0,3417.211669921875,1.0,279.4410705566406,283.1755065917969,296.0546264648437,299.63336181640625,293.1499938964844,293.1499938964844,279.1499938964844,33362.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021435379981996,1.0,0.0,0.0,3.5953502655029297,3.5953733921051025,8.62532999690302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.345703125,0.0,1453.7760009765625,1895.4371337890625,0.0,3423.55712890625,0.8911476731300354,1.0,0.0,3.0,1.0,0.0
18102120,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8530095815658569,0.5443914532661438,0.4945446848869324,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8671927452087402,0.5741128325462341,0.5475156903266907,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7633446455001831,0.3857414722442627,0.27423757314682,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7600268721580505,0.3805307447910309,0.3664308488368988,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6399238109588623,0.2237694263458252,1.0387154817581177,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.0276794433594,297.19000244140625,284.9976806640625,1.0,0.661047637462616,0.3939778506755829,0.3939778506755829,1.0,1.0,-3.2679803371429443,0.9606699347496032,2.3073103427886963,0.2256602644920349,0.922029972076416,0.922029972076416,0.0,256.1436462402344,262.0,56162.18359375,0.0,3417.211669921875,1.0,279.4410705566406,283.1755065917969,296.0546264648437,299.63336181640625,293.1499938964844,293.1499938964844,279.1499938964844,33362.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021435379981996,1.0,0.0,0.0,3.5953502655029297,3.5953733921051025,8.62532999690302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.345703125,0.0,1453.7760009765625,1895.4371337890625,0.0,3423.55712890625,0.8911476731300354,1.0,0.0,3.0,1.0,0.0
18102180,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8512895703315735,0.5427109599113464,0.4934454560279846,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.866633415222168,0.5749900341033936,0.5486544370651245,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7624532580375671,0.3856526613235473,0.2743698060512543,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7591136693954468,0.3804173469543457,0.3665595054626465,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6390126943588257,0.2234880775213241,1.0382463932037354,284.8743896484375,284.95001220703125,300.0431213378906,293.0784912109375,298.02880859375,297.18896484375,284.8739624023437,1.0,0.6618020534515381,0.3937404751777649,0.3937404751777649,1.0,1.0,-3.267784118652344,0.95991849899292,2.307865858078003,0.2252580225467682,0.8341660499572754,0.8341660499572754,0.0,257.6526184082031,262.0,56925.4609375,0.0,3425.180419921875,1.0,279.1961364746094,283.03643798828125,296.1109619140625,299.8441772460937,293.1499938964844,293.1499938964844,279.1499938964844,38431.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085665345191956,1.0,0.0,0.0,3.5448501110076904,3.5448734760284424,8.384728857890877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.013671875,0.0,1436.97119140625,1895.4371337890625,0.0,3483.295654296875,0.8812452554702759,1.0,0.0,3.0,1.0,0.0
18102240,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8491808176040649,0.5410996079444885,0.4920096695423126,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8656286597251892,0.5757079124450684,0.5493696331977844,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.761179506778717,0.3854860663414001,0.2742932438850403,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7578460574150085,0.3802258670330047,0.3664428889751434,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6378186345100403,0.2231521159410476,1.037110447883606,284.90679931640625,284.95001220703125,300.051025390625,293.0774841308594,298.029052734375,297.1869201660156,284.9074401855469,1.0,0.6623868346214294,0.3935213685035705,0.3935213685035705,1.0,1.0,-3.265320539474488,0.9584512710571288,2.3068692684173584,0.2244109213352203,0.8365620970726013,0.8365620970726013,0.0,259.3558044433594,250.0,56663.7890625,0.0,3429.0810546875,1.0,279.1588134765625,283.0655517578125,296.0979919433594,299.7792053222656,293.1499938964844,293.1499938964844,279.45001220703125,38796.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101966619491576,1.0,0.0,0.0,3.466438770294189,3.466461658477783,8.017895538614539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.49169921875,0.0,1358.246826171875,1895.4371337890625,0.0,3498.4287109375,0.8670446276664734,1.0,0.0,3.0,1.0,0.0
18102300,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8492657542228699,0.5400721430778503,0.4907408356666565,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8669082522392273,0.5769004225730896,0.5502139329910278,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7618732452392578,0.3856867551803589,0.2742564976215362,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7584933638572693,0.3803294599056244,0.3663381338119507,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6381285190582275,0.2229876071214676,1.0356959104537964,285.0137023925781,284.95001220703125,300.0592346191406,293.07647705078125,298.0320129394531,297.1885681152344,285.0148010253906,1.0,0.661217987537384,0.3932931125164032,0.3932931125164032,1.0,1.0,-3.2629361152648926,0.9570003747940063,2.3059356212615967,0.2233160585165023,0.9112016558647156,0.9112016558647156,0.0,258.1493225097656,250.0,55890.5,0.0,3416.954345703125,1.0,279.3973388671875,283.187744140625,296.0424194335937,299.5702819824219,293.1499938964844,293.1499938964844,279.45001220703125,34000.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038605093955994,1.0,0.0,0.0,3.519012212753296,3.5190346240997314,8.262944106718351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2978515625,0.0,1377.83544921875,1895.4371337890625,0.0,3439.54296875,0.8763246536254883,1.0,0.0,3.0,1.0,0.0
18102360,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.850879967212677,0.5391839742660522,0.4898495078086853,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.869737446308136,0.5782181024551392,0.5513269901275635,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7639477849006653,0.3860328495502472,0.2743929922580719,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7604680061340332,0.3805506527423858,0.3664121329784393,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.639513373374939,0.2229271233081817,1.034753918647766,284.9972839355469,284.95001220703125,300.0674743652344,293.075439453125,298.0359802246094,297.19158935546875,284.99578857421875,1.0,0.6595476865768433,0.3930721879005432,0.3930721879005432,1.0,1.0,-3.2623212337493896,0.956186830997467,2.3061342239379883,0.2223102450370788,0.9192813038825988,0.9192813038825988,0.0,255.2182464599609,238.0,56016.578125,0.0,3399.246826171875,1.0,279.4417419433594,283.17413330078125,296.0497131347656,299.6201171875,293.1499938964844,293.1499938964844,279.1499938964844,33303.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014472365379332,1.0,0.0,0.0,3.5887598991394043,3.588782787322998,8.593738130002748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5439453125,0.0,1446.26318359375,1895.4371337890625,0.0,3417.071044921875,0.8893895745277405,1.0,0.0,3.0,1.0,0.0
18102420,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8548077344894409,0.5360804796218872,0.4870766997337341,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8763745427131653,0.5798549056053162,0.5527960062026978,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7689118981361389,0.3859683573246002,0.2742632031440735,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7652533054351807,0.3803222179412842,0.3660681843757629,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6429706811904907,0.2224100679159164,1.0315513610839844,284.9059753417969,284.95001220703125,300.0838928222656,293.0733337402344,298.0377197265625,297.1891174316406,284.90655517578125,1.0,0.6547588109970093,0.3926303684711456,0.3926303684711456,1.0,1.0,-3.2563397884368896,0.9529186487197876,2.3034210205078125,0.2198914736509323,0.8332992792129517,0.8332992792129517,0.0,247.6967163085937,226.0,56450.08203125,0.0,3343.93896484375,1.0,279.158935546875,283.0662536621094,296.093017578125,299.761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38891.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093754291534424,1.0,0.0,0.0,3.452852964401245,3.45287561416626,7.955170531204203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.47412109375,0.0,1345.158447265625,1895.4371337890625,0.0,3490.80615234375,0.8641294836997986,1.0,0.0,3.0,1.0,0.0
18102480,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8548077344894409,0.5360804796218872,0.4870766997337341,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8763745427131653,0.5798549056053162,0.5527960062026978,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7689118981361389,0.3859683573246002,0.2742632031440735,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7652533054351807,0.3803222179412842,0.3660681843757629,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6429706811904907,0.2224100679159164,1.0315513610839844,284.9059753417969,284.95001220703125,300.0838928222656,293.0733337402344,298.0377197265625,297.1891174316406,284.90655517578125,1.0,0.6547588109970093,0.3926303684711456,0.3926303684711456,1.0,1.0,-3.2563397884368896,0.9529186487197876,2.3034210205078125,0.2198914736509323,0.8332992792129517,0.8332992792129517,0.0,247.6967163085937,226.0,56450.08203125,0.0,3343.93896484375,1.0,279.158935546875,283.0662536621094,296.093017578125,299.761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38891.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093754291534424,1.0,0.0,0.0,3.452852964401245,3.45287561416626,7.955170531204203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.47412109375,0.0,1345.158447265625,1895.4371337890625,0.0,3490.80615234375,0.8641294836997986,1.0,0.0,3.0,1.0,0.0
18102540,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8615136742591858,0.5343613624572754,0.484886884689331,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8858522176742554,0.5824461579322815,0.5546021461486816,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7763866782188416,0.3867514133453369,0.2743574678897857,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7724465727806091,0.3807615935802459,0.3659155666828155,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6483641862869263,0.2223296463489532,1.0287370681762695,284.9955749511719,284.95001220703125,300.1003112792969,293.0712280273437,298.04522705078125,297.1947326660156,284.9946594238281,1.0,0.648955762386322,0.392188549041748,0.392188549041748,1.0,1.0,-3.2524161338806152,0.9503474235534668,2.3020687103271484,0.2179177403450012,0.9144660234451294,0.9144660234451294,0.0,237.68663024902344,214.0,55787.1171875,0.0,3279.603759765625,1.0,279.4408874511719,283.1748352050781,296.0451965332031,299.6014404296875,293.1499938964844,293.1499938964844,279.1499938964844,33447.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004361033439636,1.0,0.0,0.0,3.571672916412353,3.571695804595948,8.512099043400667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8408203125,0.0,1429.0740966796875,1895.4371337890625,0.0,3407.6494140625,0.8858826756477356,1.0,0.0,3.0,1.0,0.0
18102600,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8615136742591858,0.5343613624572754,0.484886884689331,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8858522176742554,0.5824461579322815,0.5546021461486816,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7763866782188416,0.3867514133453369,0.2743574678897857,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7724465727806091,0.3807615935802459,0.3659155666828155,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6483641862869263,0.2223296463489532,1.0287370681762695,284.9955749511719,284.95001220703125,300.1003112792969,293.0712280273437,298.04522705078125,297.1947326660156,284.9946594238281,1.0,0.648955762386322,0.392188549041748,0.392188549041748,1.0,1.0,-3.2524161338806152,0.9503474235534668,2.3020687103271484,0.2179177403450012,0.9144660234451294,0.9144660234451294,0.0,237.68663024902344,214.0,55787.1171875,0.0,3279.603759765625,1.0,279.4408874511719,283.1748352050781,296.0451965332031,299.6014404296875,293.1499938964844,293.1499938964844,279.1499938964844,33447.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004361033439636,1.0,0.0,0.0,3.571672916412353,3.571695804595948,8.512099043400667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8408203125,0.0,1429.0740966796875,1895.4371337890625,0.0,3407.6494140625,0.8858826756477356,1.0,0.0,3.0,1.0,0.0
18102660,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8689727187156677,0.5314586758613586,0.4821665287017822,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8962650299072266,0.5841595530509949,0.5560154914855957,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7847188711166382,0.3869237005710602,0.27429860830307,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7804915308952332,0.3806456625461578,0.3655524253845215,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.654543399810791,0.2219540178775787,1.0255862474441528,284.90679931640625,284.95001220703125,300.11669921875,293.06903076171875,298.0475158691406,297.1929626464844,284.9073791503906,1.0,0.6425621509552002,0.3918146789073944,0.3918146789073944,1.0,1.0,-3.24655556678772,0.9472709894180298,2.2992846965789795,0.2163124531507492,0.8303115367889404,0.8303115367889404,0.0,227.1421661376953,202.0,56216.9765625,0.0,3208.187255859375,1.0,279.15899658203125,283.06890869140625,296.088134765625,299.7423400878906,293.1499938964844,293.1499938964844,279.45001220703125,38898.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908202588558197,1.0,0.0,0.0,3.436373472213745,3.43639612197876,7.879416443756782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.8828125,0.0,1328.651123046875,1895.4371337890625,0.0,3479.91552734375,0.860471248626709,1.0,0.0,3.0,1.0,0.0
18102720,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8689727187156677,0.5314586758613586,0.4821665287017822,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8962650299072266,0.5841595530509949,0.5560154914855957,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7847188711166382,0.3869237005710602,0.27429860830307,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7804915308952332,0.3806456625461578,0.3655524253845215,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.654543399810791,0.2219540178775787,1.0255862474441528,284.90679931640625,284.95001220703125,300.11669921875,293.06903076171875,298.0475158691406,297.1929626464844,284.9073791503906,1.0,0.6425621509552002,0.3918146789073944,0.3918146789073944,1.0,1.0,-3.24655556678772,0.9472709894180298,2.2992846965789795,0.2163124531507492,0.8303115367889404,0.8303115367889404,0.0,227.1421661376953,202.0,56216.9765625,0.0,3208.187255859375,1.0,279.15899658203125,283.06890869140625,296.088134765625,299.7423400878906,293.1499938964844,293.1499938964844,279.45001220703125,38898.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908202588558197,1.0,0.0,0.0,3.436373472213745,3.43639612197876,7.879416443756782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.8828125,0.0,1328.651123046875,1895.4371337890625,0.0,3479.91552734375,0.860471248626709,1.0,0.0,3.0,1.0,0.0
18102780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.878777027130127,0.5298916697502136,0.4800617396831512,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9091574549674988,0.5868019461631775,0.5578123927116394,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7951009273529053,0.3879114985466003,0.2744952738285064,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7905070185661316,0.3811702132225036,0.3654229342937469,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6624230742454529,0.2219878882169723,1.0230122804641724,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,298.0554504394531,297.19891357421875,284.994384765625,1.0,0.6358997225761414,0.3914408385753631,0.3914408385753631,1.0,1.0,-3.2431640625,0.9450503587722778,2.2981135845184326,0.215002030134201,0.910939872264862,0.910939872264862,0.0,215.5348663330078,190.0,55575.14453125,0.0,3136.5166015625,1.0,279.4407653808594,283.1761474609375,296.0406799316406,299.58349609375,293.1499938964844,293.1499938964844,279.1499938964844,33430.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992553353309631,1.0,0.0,0.0,3.556865692138672,3.5568883419036865,8.441667773695372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.400390625,0.0,1413.2666015625,1895.4371337890625,0.0,3396.641845703125,0.8824940323829651,1.0,0.0,3.0,1.0,0.0
18102840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.878777027130127,0.5298916697502136,0.4800617396831512,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9091574549674988,0.5868019461631775,0.5578123927116394,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7951009273529053,0.3879114985466003,0.2744952738285064,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7905070185661316,0.3811702132225036,0.3654229342937469,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6624230742454529,0.2219878882169723,1.0230122804641724,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,298.0554504394531,297.19891357421875,284.994384765625,1.0,0.6358997225761414,0.3914408385753631,0.3914408385753631,1.0,1.0,-3.2431640625,0.9450503587722778,2.2981135845184326,0.215002030134201,0.910939872264862,0.910939872264862,0.0,215.5348663330078,190.0,55575.14453125,0.0,3136.5166015625,1.0,279.4407653808594,283.1761474609375,296.0406799316406,299.58349609375,293.1499938964844,293.1499938964844,279.1499938964844,33430.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992553353309631,1.0,0.0,0.0,3.556865692138672,3.5568883419036865,8.441667773695372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.400390625,0.0,1413.2666015625,1895.4371337890625,0.0,3396.641845703125,0.8824940323829651,1.0,0.0,3.0,1.0,0.0
18102900,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.884120523929596,0.5285512804985046,0.4789626896381378,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9165886044502258,0.5877218842506409,0.5586913228034973,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8007180690765381,0.3881276845932007,0.2746152281761169,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7959402799606323,0.3811906278133392,0.3653764426708221,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6668046712875366,0.221884936094284,1.02192223072052,284.8747863769531,284.95001220703125,300.1413269042969,293.0655517578125,298.0570678710937,297.1986694335937,284.8736572265625,1.0,0.632542610168457,0.3912538886070251,0.3912538886070251,1.0,1.0,-3.241683006286621,0.9439980983734132,2.297684907913208,0.2146326452493667,0.8258318305015564,0.8258318305015564,0.0,209.70982360839844,190.0,56305.20703125,0.0,3101.073974609375,1.0,279.20050048828125,283.0410461425781,296.0962829589844,299.79266357421875,293.1499938964844,293.1499938964844,279.1499938964844,38396.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905376672744751,1.0,0.0,0.0,3.507096767425537,3.50711989402771,8.207082373701269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9599609375,0.0,1397.144775390625,1895.4371337890625,0.0,3453.64892578125,0.8726949095726013,1.0,0.0,3.0,1.0,0.0
18102960,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8891102075576782,0.5271486639976501,0.4774521291255951,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9239033460617064,0.5885499715805054,0.5592283606529236,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8060336112976074,0.3882701098918915,0.274541825056076,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8011003136634827,0.3811272978782654,0.3650970160961151,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6709883809089661,0.2217119932174682,1.0201588869094849,284.90771484375,284.95001220703125,300.1495361328125,293.0643310546875,298.057861328125,297.19732666015625,284.9087829589844,1.0,0.6290355920791626,0.3910830914974212,0.3910830914974212,1.0,1.0,-3.2379696369171143,0.942221224308014,2.295748472213745,0.2140587717294693,0.8280256986618042,0.8280256986618042,0.0,204.1485595703125,178.0,55996.19140625,0.0,3062.33056640625,1.0,279.158935546875,283.07183837890625,296.0841064453125,299.72491455078125,293.1499938964844,293.1499938964844,279.45001220703125,38980.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071015119552612,1.0,0.0,0.0,3.4197897911071777,3.4198122024536133,7.80354810103745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.72998046875,0.0,1312.7088623046875,1895.4371337890625,0.0,3469.68505859375,0.8569288849830627,1.0,0.0,3.0,1.0,0.0
18103020,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9019846320152284,0.5257094502449036,0.4754456579685211,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9417009949684144,0.591212272644043,0.561025857925415,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8184921145439148,0.3894231915473938,0.2748428881168365,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8134835958480835,0.3817066252231598,0.3650029599666595,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6814709305763245,0.221824824810028,1.0178691148757937,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.06591796875,297.2033386230469,284.9941711425781,1.0,0.6221042275428772,0.3907414376735687,0.3907414376735687,1.0,1.0,-3.2352070808410645,0.9402986764907836,2.2949085235595703,0.2130782157182693,0.908133864402771,0.908133864402771,0.0,192.1090850830078,166.0,55390.47265625,0.0,2989.946533203125,1.0,279.4406433105469,283.1770935058594,296.0361633300781,299.5673217773437,293.1499938964844,293.1499938964844,279.1499938964844,33400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982263207435608,1.0,0.0,0.0,3.5440354347229004,3.544058084487915,8.380876010960492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.0712890625,0.0,1399.5540771484375,1895.4371337890625,0.0,3387.04541015625,0.879593014717102,1.0,0.0,3.0,1.0,0.0
18103080,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9019846320152284,0.5257094502449036,0.4754456579685211,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9417009949684144,0.591212272644043,0.561025857925415,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8184921145439148,0.3894231915473938,0.2748428881168365,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8134835958480835,0.3817066252231598,0.3650029599666595,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6814709305763245,0.221824824810028,1.0178691148757937,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.06591796875,297.2033386230469,284.9941711425781,1.0,0.6221042275428772,0.3907414376735687,0.3907414376735687,1.0,1.0,-3.2352070808410645,0.9402986764907836,2.2949085235595703,0.2130782157182693,0.908133864402771,0.908133864402771,0.0,192.1090850830078,166.0,55390.47265625,0.0,2989.946533203125,1.0,279.4406433105469,283.1770935058594,296.0361633300781,299.5673217773437,293.1499938964844,293.1499938964844,279.1499938964844,33400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982263207435608,1.0,0.0,0.0,3.5440354347229004,3.544058084487915,8.380876010960492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.0712890625,0.0,1399.5540771484375,1895.4371337890625,0.0,3387.04541015625,0.879593014717102,1.0,0.0,3.0,1.0,0.0
18103140,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9162760376930236,0.5231031775474548,0.4729407131671905,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9594398140907288,0.5929696559906006,0.5624384880065918,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8310616612434387,0.3899396955966949,0.2749899923801422,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8257520794868469,0.3817116916179657,0.3647114932537079,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6926857233047485,0.2216168493032455,1.0152809619903564,284.90875244140625,284.95001220703125,300.1824645996094,293.0591125488281,298.0683898925781,297.20166015625,284.9092102050781,1.0,0.6150752305984497,0.3903998136520386,0.3903998136520386,1.0,1.0,-3.230614423751831,0.9377749562263488,2.292839527130127,0.2114656716585159,0.8263853192329407,0.8263853192329407,0.0,180.5014190673828,154.0,55832.59375,0.0,2916.21337890625,1.0,279.15924072265625,283.0731506347656,296.0789794921875,299.7088317871094,293.1499938964844,293.1499938964844,279.45001220703125,38810.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061509370803832,1.0,0.0,0.0,3.4096362590789795,3.409658670425415,7.757279263387318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.99072265625,0.0,1301.473876953125,1895.4371337890625,0.0,3460.849365234375,0.8545225858688354,1.0,0.0,3.0,1.0,0.0
18103200,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9162760376930236,0.5231031775474548,0.4729407131671905,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9594398140907288,0.5929696559906006,0.5624384880065918,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8310616612434387,0.3899396955966949,0.2749899923801422,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8257520794868469,0.3817116916179657,0.3647114932537079,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6926857233047485,0.2216168493032455,1.0152809619903564,284.90875244140625,284.95001220703125,300.1824645996094,293.0591125488281,298.0683898925781,297.20166015625,284.9092102050781,1.0,0.6150752305984497,0.3903998136520386,0.3903998136520386,1.0,1.0,-3.230614423751831,0.9377749562263488,2.292839527130127,0.2114656716585159,0.8263853192329407,0.8263853192329407,0.0,180.5014190673828,154.0,55832.59375,0.0,2916.21337890625,1.0,279.15924072265625,283.0731506347656,296.0789794921875,299.7088317871094,293.1499938964844,293.1499938964844,279.45001220703125,38810.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061509370803832,1.0,0.0,0.0,3.4096362590789795,3.409658670425415,7.757279263387318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.99072265625,0.0,1301.473876953125,1895.4371337890625,0.0,3460.849365234375,0.8545225858688354,1.0,0.0,3.0,1.0,0.0
18103260,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9351947903633118,0.5217759609222412,0.4710416793823242,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9784129858016968,0.5956363677978516,0.5642423629760742,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8464104533195496,0.3912419974803924,0.2753967046737671,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8404528498649597,0.3823316097259521,0.3646564781665802,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7062432765960693,0.221787691116333,1.013251543045044,284.9949645996094,284.95001220703125,300.1989440917969,293.05621337890625,298.0765686035156,297.2076416015625,284.9940490722656,1.0,0.6080352067947388,0.3900908231735229,0.3900908231735229,1.0,1.0,-3.2284743785858154,0.9362082481384276,2.292266130447388,0.2097912728786468,0.9057590365409852,0.9057590365409852,0.0,168.33888244628906,142.0,55229.6875,0.0,2844.7294921875,1.0,279.4405517578125,283.177734375,296.0309753417969,299.552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33374.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973748087882996,1.0,0.0,0.0,3.53302001953125,3.533042430877685,8.328858598360966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5126953125,0.0,1387.863037109375,1895.4371337890625,0.0,3379.101318359375,0.8771012425422668,1.0,0.0,3.0,1.0,0.0
18103320,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9351947903633118,0.5217759609222412,0.4710416793823242,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9784129858016968,0.5956363677978516,0.5642423629760742,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8464104533195496,0.3912419974803924,0.2753967046737671,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8404528498649597,0.3823316097259521,0.3646564781665802,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7062432765960693,0.221787691116333,1.013251543045044,284.9949645996094,284.95001220703125,300.1989440917969,293.05621337890625,298.0765686035156,297.2076416015625,284.9940490722656,1.0,0.6080352067947388,0.3900908231735229,0.3900908231735229,1.0,1.0,-3.2284743785858154,0.9362082481384276,2.292266130447388,0.2097912728786468,0.9057590365409852,0.9057590365409852,0.0,168.33888244628906,142.0,55229.6875,0.0,2844.7294921875,1.0,279.4405517578125,283.177734375,296.0309753417969,299.552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33374.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973748087882996,1.0,0.0,0.0,3.53302001953125,3.533042430877685,8.328858598360966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5126953125,0.0,1387.863037109375,1895.4371337890625,0.0,3379.101318359375,0.8771012425422668,1.0,0.0,3.0,1.0,0.0
18103380,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9473111033439636,0.5202672481536865,0.4697725474834442,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9891716241836548,0.5966975092887878,0.5652369856834412,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8566909432411194,0.3916443586349487,0.275627464056015,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8502506613731384,0.3823753893375397,0.3646046817302704,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.714821994304657,0.2217169404029846,1.012144684791565,284.8778381347656,284.95001220703125,300.2088623046875,293.05438232421875,298.0782470703125,297.2067565917969,284.8811340332031,1.0,0.6038282513618469,0.3899054229259491,0.3899054229259491,1.0,1.0,-3.22703504562378,0.9352075457572936,2.29182767868042,0.208923265337944,0.8180677890777588,0.8180677890777588,0.0,161.2078094482422,142.0,55813.0625,0.0,2802.470947265625,1.0,279.1861267089844,283.0493469238281,296.0880126953125,299.74853515625,293.1499938964844,293.1499938964844,279.1499938964844,39551.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044480919837952,1.0,0.0,0.0,3.449036121368408,3.449059009552002,7.937592272355687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.263671875,0.0,1345.9794921875,1895.4371337890625,0.0,3445.010986328125,0.8615906238555908,1.0,0.0,3.0,1.0,0.0
18103440,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9549475312232972,0.519298255443573,0.4686442613601684,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.995600163936615,0.5973975658416748,0.5656545758247375,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8635985255241394,0.3919066488742828,0.2756436467170715,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8568360805511475,0.3823812901973724,0.3644024133682251,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7201344966888428,0.2216392606496811,1.0109106302261353,284.90948486328125,284.95001220703125,300.2154846191406,293.0531311035156,298.0791015625,297.20587158203125,284.9098815917969,1.0,0.6009265184402466,0.3897818326950073,0.3897818326950073,1.0,1.0,-3.2244722843170166,0.9339926838874816,2.29047966003418,0.2081357091665268,0.8249052166938782,0.8249052166938782,0.0,156.66827392578125,145.0,55678.4921875,0.0,2772.216552734375,1.0,279.15936279296875,283.0744323730469,296.07342529296875,299.6935729980469,293.1499938964844,293.1499938964844,279.45001220703125,38771.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053919911384584,1.0,0.0,0.0,3.3992931842803955,3.399315357208252,7.710287377449276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.82763671875,0.0,1291.0340576171875,1895.4371337890625,0.0,3453.79150390625,0.8522180318832397,1.0,0.0,3.0,1.0,0.0
18103500,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9601607322692872,0.5186269283294678,0.4676515161991119,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5987032651901245,0.5652684569358826,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8688953518867493,0.3925647437572479,0.2758767902851105,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8617714047431946,0.3826556205749511,0.3643918335437774,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7239258289337158,0.2217025607824325,1.010197997093201,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,298.0827331542969,297.208251953125,285.0140075683594,1.0,0.5991085171699524,0.3896273374557495,0.3896273374557495,1.0,1.0,-3.222240924835205,0.932803988456726,2.289437055587769,0.207320287823677,0.8977736234664917,0.8977736234664917,0.0,153.51571655273438,145.0,54954.60546875,0.0,2750.299072265625,1.0,279.3956298828125,283.1928100585937,296.0173034667969,299.4869079589844,293.1499938964844,293.1499938964844,279.45001220703125,33877.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990548849105835,1.0,0.0,0.0,3.4545605182647705,3.454582452774048,7.963040502545482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.09033203125,0.0,1311.3753662109375,1895.4371337890625,0.0,3394.772705078125,0.8619204759597778,1.0,0.0,3.0,1.0,0.0
18103560,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9624390602111816,0.5180241465568542,0.4671004116535187,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6004291772842407,0.5616180896759033,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8717455267906189,0.3933038115501404,0.2763533294200897,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8642804026603699,0.3829983472824096,0.3646636605262756,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7257853746414185,0.2218222171068191,1.0104514360427856,284.9923400878906,284.95001220703125,300.2320556640625,293.0497741699219,298.0879211425781,297.2130126953125,284.9907531738281,1.0,0.5977962613105774,0.3894743323326111,0.3894743323326111,1.0,1.0,-3.218381643295288,0.931061863899231,2.287319660186768,0.2063217014074325,0.9018263816833496,0.9018263816833496,0.0,151.98153686523438,148.0,55044.07421875,0.0,2734.0126953125,1.0,279.4410095214844,283.17596435546875,296.0240783691406,299.5353698730469,293.1499938964844,293.1499938964844,279.1499938964844,33342.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966410160064697,1.0,0.0,0.0,3.523946523666382,3.5239689350128174,8.286133947876806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.25,0.0,1378.1981201171875,1895.4371337890625,0.0,3372.253662109375,0.8748473525047302,1.0,0.0,3.0,1.0,0.0
18103620,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.96279776096344,0.5155497789382935,0.4651061296463012,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6035174131393433,0.5586135387420654,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8739474415779114,0.3940065503120422,0.2769391238689422,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.865919291973114,0.382995992898941,0.364783227443695,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7268812656402588,0.2216416299343109,1.0099637508392334,284.90985107421875,284.95001220703125,300.24871826171875,293.0461730957031,298.09442138671875,297.2169494628906,284.9102478027344,1.0,0.5964943766593933,0.3891683220863342,0.3891683220863342,1.0,1.0,-3.2126269340515137,0.9282234907150269,2.2844033241271973,0.205017551779747,0.8217892050743103,0.8217892050743103,0.0,150.85215759277344,151.0,55431.40625,0.0,2716.137451171875,1.0,279.1595153808594,283.0768127441406,296.065185546875,299.6700134277344,293.1499938964844,293.1499938964844,279.45001220703125,38820.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044088125228882,1.0,0.0,0.0,3.382347583770752,3.3823695182800293,7.633606173840235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.578125,0.0,1274.834716796875,1895.4371337890625,0.0,3444.6455078125,0.8485707640647888,1.0,0.0,3.0,1.0,0.0
