time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103680,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.96279776096344,0.5155497789382935,0.4651061296463012,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6035174131393433,0.5586135387420654,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8739474415779114,0.3940065503120422,0.2769391238689422,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.865919291973114,0.382995992898941,0.364783227443695,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7268812656402588,0.2216416299343109,1.0099637508392334,284.90985107421875,284.95001220703125,300.24871826171875,293.0461730957031,298.09442138671875,297.2169494628906,284.9102478027344,1.0,0.5964943766593933,0.3891683220863342,0.3891683220863342,1.0,1.0,-3.2126269340515137,0.9282234907150269,2.2844033241271973,0.205017551779747,0.8217892050743103,0.8217892050743103,0.0,150.85215759277344,151.0,55431.40625,0.0,2716.137451171875,1.0,279.1595153808594,283.0768127441406,296.065185546875,299.6700134277344,293.1499938964844,293.1499938964844,279.45001220703125,38820.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044088125228882,1.0,0.0,0.0,3.382347583770752,3.3823695182800293,7.633606173840235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.578125,0.0,1274.834716796875,1895.4371337890625,0.0,3444.6455078125,0.8485707640647888,1.0,0.0,3.0,1.0,0.0
18103740,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9618682265281676,0.5142990350723267,0.4637457728385925,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6072649359703064,0.5585461854934692,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.874915599822998,0.3954628109931946,0.2778144478797912,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8662671446800232,0.3835764229297638,0.3651789128780365,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7269635200500488,0.2218035459518432,1.0102123022079468,284.9950561523437,284.95001220703125,300.2654113769531,293.04229736328125,298.1054382324219,297.226806640625,284.9942321777344,1.0,0.5965915322303772,0.3888623118400574,0.3888623118400574,1.0,1.0,-3.212729930877685,0.9273903369903564,2.285339593887329,0.2044049948453903,0.9007242918014526,0.9007242918014526,0.0,150.84945678710938,154.0,54882.66015625,0.0,2716.343505859375,1.0,279.4403076171875,283.17938232421875,296.0170593261719,299.5157470703125,293.1499938964844,293.1499938964844,279.75,33320.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956233263015747,1.0,0.0,0.0,3.508966445922852,3.508988618850708,8.215835123337456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.8232421875,0.0,1362.5789794921875,1895.4371337890625,0.0,3362.754150390625,0.8716737627983093,1.0,0.0,3.0,1.0,0.0
18103800,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9618682265281676,0.5142990350723267,0.4637457728385925,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6072649359703064,0.5585461854934692,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.874915599822998,0.3954628109931946,0.2778144478797912,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8662671446800232,0.3835764229297638,0.3651789128780365,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7269635200500488,0.2218035459518432,1.0102123022079468,284.9950561523437,284.95001220703125,300.2654113769531,293.04229736328125,298.1054382324219,297.226806640625,284.9942321777344,1.0,0.5965915322303772,0.3888623118400574,0.3888623118400574,1.0,1.0,-3.212729930877685,0.9273903369903564,2.285339593887329,0.2044049948453903,0.9007242918014526,0.9007242918014526,0.0,150.84945678710938,154.0,54882.66015625,0.0,2716.343505859375,1.0,279.4403076171875,283.17938232421875,296.0170593261719,299.5157470703125,293.1499938964844,293.1499938964844,279.75,33320.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956233263015747,1.0,0.0,0.0,3.508966445922852,3.508988618850708,8.215835123337456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.8232421875,0.0,1362.5789794921875,1895.4371337890625,0.0,3362.754150390625,0.8716737627983093,1.0,0.0,3.0,1.0,0.0
18103860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.960166335105896,0.5133121013641357,0.4628518223762512,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.6110410690307617,0.5603229999542236,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.875236451625824,0.3972000479698181,0.2790004909038543,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8659406304359436,0.3843914568424225,0.3659266233444214,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7265896201133728,0.2221599966287613,1.0117393732070925,285.05877685546875,284.95001220703125,300.2821655273437,293.0380859375,298.1171569824219,297.2370910644531,285.056396484375,1.0,0.5977779030799866,0.3886048197746277,0.3886048197746277,1.0,1.0,-3.21794867515564,0.9284334182739258,2.289515256881714,0.2045777142047882,1.0,1.0,0.0,151.61712646484375,157.0,54589.6484375,0.0,2731.161865234375,1.0,279.7411804199219,283.2604064941406,296.02105712890625,299.4858703613281,293.1499938964844,293.1499938964844,279.45001220703125,31065.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895190358161926,1.0,0.0,0.0,3.711126327514648,3.711150169372559,9.189772640638694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.958984375,0.0,1564.7012939453125,1895.4371337890625,0.0,3305.709228515625,0.9151915311813354,1.0,0.0,3.0,1.0,0.0
18103920,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.960166335105896,0.5133121013641357,0.4628518223762512,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.6110410690307617,0.5603229999542236,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.875236451625824,0.3972000479698181,0.2790004909038543,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8659406304359436,0.3843914568424225,0.3659266233444214,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7265896201133728,0.2221599966287613,1.0117393732070925,285.05877685546875,284.95001220703125,300.2821655273437,293.0380859375,298.1171569824219,297.2370910644531,285.056396484375,1.0,0.5977779030799866,0.3886048197746277,0.3886048197746277,1.0,1.0,-3.21794867515564,0.9284334182739258,2.289515256881714,0.2045777142047882,1.0,1.0,0.0,151.61712646484375,157.0,54589.6484375,0.0,2731.161865234375,1.0,279.7411804199219,283.2604064941406,296.02105712890625,299.4858703613281,293.1499938964844,293.1499938964844,279.45001220703125,31065.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895190358161926,1.0,0.0,0.0,3.711126327514648,3.711150169372559,9.189772640638694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.958984375,0.0,1564.7012939453125,1895.4371337890625,0.0,3305.709228515625,0.9151915311813354,1.0,0.0,3.0,1.0,0.0
18103980,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9553738832473756,0.5104913115501404,0.4608294069766998,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.612798810005188,0.5658203959465027,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8730728626251221,0.3977827131748199,0.2796811163425445,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8632534146308899,0.3841819167137146,0.3660788238048553,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7243825197219849,0.2218690663576126,1.0116751194000244,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1173095703125,297.231201171875,284.8923034667969,1.0,0.5995404124259949,0.388347327709198,0.388347327709198,1.0,1.0,-3.223055601119995,0.929438054561615,2.2936177253723145,0.2047725170850753,0.8889896273612976,0.8889896273612976,0.0,153.50640869140625,160.0,55725.4296875,0.0,2751.9580078125,1.0,279.4576110839844,283.0750732421875,296.0769958496094,299.6949462890625,293.1499938964844,293.1499938964844,279.75,37264.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026225805282592,1.0,0.0,0.0,3.680477380752564,3.680501937866211,9.038608936862148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0517578125,0.0,1576.879150390625,1895.4371337890625,0.0,3428.01806640625,0.9126368761062622,1.0,0.0,3.0,1.0,0.0
18104040,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9553738832473756,0.5104913115501404,0.4608294069766998,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.612798810005188,0.5658203959465027,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8730728626251221,0.3977827131748199,0.2796811163425445,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8632534146308899,0.3841819167137146,0.3660788238048553,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7243825197219849,0.2218690663576126,1.0116751194000244,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1173095703125,297.231201171875,284.8923034667969,1.0,0.5995404124259949,0.388347327709198,0.388347327709198,1.0,1.0,-3.223055601119995,0.929438054561615,2.2936177253723145,0.2047725170850753,0.8889896273612976,0.8889896273612976,0.0,153.50640869140625,160.0,55725.4296875,0.0,2751.9580078125,1.0,279.4576110839844,283.0750732421875,296.0769958496094,299.6949462890625,293.1499938964844,293.1499938964844,279.75,37264.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026225805282592,1.0,0.0,0.0,3.680477380752564,3.680501937866211,9.038608936862148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0517578125,0.0,1576.879150390625,1895.4371337890625,0.0,3428.01806640625,0.9126368761062622,1.0,0.0,3.0,1.0,0.0
18104100,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.952495574951172,0.5096614956855774,0.4597617089748382,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6136722564697266,0.5692410469055176,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8715882897377014,0.3983812630176544,0.2799542844295501,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8614988923072815,0.384288340806961,0.3660354912281036,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7228971123695374,0.2218029350042343,1.0110961198806765,285.0152282714844,284.95001220703125,300.30743408203125,293.0311279296875,298.11834716796875,297.2294921875,285.0184020996094,1.0,0.6005198359489441,0.3882186114788055,0.3882186114788055,1.0,1.0,-3.225461721420288,0.9298948049545288,2.2955667972564697,0.2047577500343322,0.9722110033035278,0.9722110033035278,0.0,154.65005493164062,160.0,54873.48828125,0.0,2763.17724609375,1.0,279.70294189453125,283.2157592773437,296.0135803222656,299.4786071777344,293.1499938964844,293.1499938964844,279.75,33763.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976387977600098,1.0,0.0,0.0,3.724916696548462,3.724941253662109,9.258197337658204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.6142578125,0.0,1601.0462646484375,1895.4371337890625,0.0,3381.564208984375,0.9220778942108154,1.0,0.0,3.0,1.0,0.0
18104160,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9504339694976808,0.5091333985328674,0.459261953830719,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6147136092185974,0.5719981789588928,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8707519769668579,0.399209976196289,0.2805084884166717,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8603301048278809,0.3845901787281036,0.3662987649440765,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7218645811080933,0.2218671590089798,1.0113545656204224,285.01123046875,284.95001220703125,300.31591796875,293.02862548828125,298.1207580566406,297.2300109863281,285.00982666015625,1.0,0.6016376614570618,0.3879990875720978,0.3879990875720978,1.0,1.0,-3.2294676303863525,0.9306593537330629,2.2988083362579346,0.2046771049499511,0.9918133616447448,0.9918133616447448,0.0,155.6637725830078,163.0,55054.390625,0.0,2776.982421875,1.0,279.7433776855469,283.2097473144531,296.0145263671875,299.525634765625,293.1499938964844,293.1499938964844,279.45001220703125,32975.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896109402179718,1.0,0.0,0.0,3.798105955123901,3.798130989074707,9.625591701478695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0078125,0.0,1680.7239990234375,1895.4371337890625,0.0,3367.2919921875,0.936389684677124,1.0,0.0,3.0,1.0,0.0
18104220,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9445083737373352,0.506583034992218,0.4574227035045624,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6153520345687866,0.5792714357376099,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8678160309791565,0.3999588787555694,0.281266838312149,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8568253517150879,0.3844045996665954,0.3664248883724212,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7188478708267212,0.2215077728033065,1.010832905769348,284.8848571777344,284.95001220703125,300.3329162597656,293.0233459472656,298.11749267578125,297.2197265625,284.88720703125,1.0,0.604004442691803,0.3875600397586822,0.3875600397586822,1.0,1.0,-3.2364401817321777,0.9317936301231384,2.3046464920043945,0.2044039368629455,0.8798372745513916,0.8798372745513916,0.0,158.23155212402344,166.0,55891.8046875,0.0,2805.520263671875,1.0,279.456298828125,283.0656433105469,296.05523681640625,299.68621826171875,293.1499938964844,293.1499938964844,279.75,38837.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063886404037476,1.0,0.0,0.0,3.697989463806152,3.698014497756958,9.124826760853466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.40576171875,0.0,1608.7283935546875,1895.4371337890625,0.0,3463.058837890625,0.9179916977882384,1.0,0.0,3.0,1.0,0.0
18104280,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9445083737373352,0.506583034992218,0.4574227035045624,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6153520345687866,0.5792714357376099,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8678160309791565,0.3999588787555694,0.281266838312149,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8568253517150879,0.3844045996665954,0.3664248883724212,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7188478708267212,0.2215077728033065,1.010832905769348,284.8848571777344,284.95001220703125,300.3329162597656,293.0233459472656,298.11749267578125,297.2197265625,284.88720703125,1.0,0.604004442691803,0.3875600397586822,0.3875600397586822,1.0,1.0,-3.2364401817321777,0.9317936301231384,2.3046464920043945,0.2044039368629455,0.8798372745513916,0.8798372745513916,0.0,158.23155212402344,166.0,55891.8046875,0.0,2805.520263671875,1.0,279.456298828125,283.0656433105469,296.05523681640625,299.68621826171875,293.1499938964844,293.1499938964844,279.75,38837.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063886404037476,1.0,0.0,0.0,3.697989463806152,3.698014497756958,9.124826760853466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.40576171875,0.0,1608.7283935546875,1895.4371337890625,0.0,3463.058837890625,0.9179916977882384,1.0,0.0,3.0,1.0,0.0
18104340,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9383152723312378,0.5054993629455566,0.456162542104721,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9984241127967834,0.6167730689048767,0.5838966965675354,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8646759390830994,0.4016318619251251,0.28229421377182,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8530601263046265,0.3849336802959442,0.3667904436588287,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.715492844581604,0.2215428054332733,1.0107812881469729,285.0130615234375,284.95001220703125,300.3500061035156,293.0176086425781,298.1205139160156,297.2182922363281,285.01177978515625,1.0,0.6063766479492188,0.3871209919452667,0.3871209919452667,1.0,1.0,-3.2421178817749023,0.9324876666069032,2.3096301555633545,0.2038712203502655,0.9879977107048036,0.9879977107048036,0.0,161.1189422607422,169.0,55168.640625,0.0,2833.23779296875,1.0,279.7435607910156,283.2075500488281,295.9954833984375,299.5131530761719,293.1499938964844,293.1499938964844,279.45001220703125,33351.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898099958896637,1.0,0.0,0.0,3.808323621749878,3.808348655700684,9.67745108937379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1728515625,0.0,1695.87255859375,1895.4371337890625,0.0,3385.866943359375,0.9389111399650574,1.0,0.0,3.0,1.0,0.0
18104400,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9383152723312378,0.5054993629455566,0.456162542104721,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9984241127967834,0.6167730689048767,0.5838966965675354,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8646759390830994,0.4016318619251251,0.28229421377182,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8530601263046265,0.3849336802959442,0.3667904436588287,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.715492844581604,0.2215428054332733,1.0107812881469729,285.0130615234375,284.95001220703125,300.3500061035156,293.0176086425781,298.1205139160156,297.2182922363281,285.01177978515625,1.0,0.6063766479492188,0.3871209919452667,0.3871209919452667,1.0,1.0,-3.2421178817749023,0.9324876666069032,2.3096301555633545,0.2038712203502655,0.9879977107048036,0.9879977107048036,0.0,161.1189422607422,169.0,55168.640625,0.0,2833.23779296875,1.0,279.7435607910156,283.2075500488281,295.9954833984375,299.5131530761719,293.1499938964844,293.1499938964844,279.45001220703125,33351.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898099958896637,1.0,0.0,0.0,3.808323621749878,3.808348655700684,9.67745108937379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1728515625,0.0,1695.87255859375,1895.4371337890625,0.0,3385.866943359375,0.9389111399650574,1.0,0.0,3.0,1.0,0.0
18104460,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9411464929580688,0.5070456266403198,0.4571591019630432,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6221016645431519,0.5844186544418335,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8694782257080078,0.4067511558532715,0.2853862941265106,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8571096062660217,0.3891315162181854,0.3700484335422516,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7201911807060242,0.2258326709270477,1.025829195976257,284.9053039550781,284.95001220703125,300.367431640625,293.01104736328125,298.15020751953125,297.2526550292969,284.9078063964844,1.0,0.6101655960083008,0.3866630494594574,0.3866630494594574,1.0,1.0,-3.269564390182495,0.9405372142791748,2.3290271759033203,0.2055269926786422,0.8960299491882324,0.8960299491882324,0.0,161.23121643066406,172.0,56436.34375,0.0,2891.412353515625,1.0,279.4562072753906,283.07293701171875,296.04296875,299.6961364746094,293.1499938964844,293.1499938964844,279.75,38069.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082378149032592,1.0,0.0,0.0,3.7270801067352295,3.727105140686035,9.268954386243422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.5791015625,0.0,1636.4365234375,1895.4371337890625,0.0,3480.242431640625,0.9241488575935364,1.0,0.0,3.0,1.0,0.0
18104520,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9411464929580688,0.5070456266403198,0.4571591019630432,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6221016645431519,0.5844186544418335,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8694782257080078,0.4067511558532715,0.2853862941265106,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8571096062660217,0.3891315162181854,0.3700484335422516,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7201911807060242,0.2258326709270477,1.025829195976257,284.9053039550781,284.95001220703125,300.367431640625,293.01104736328125,298.15020751953125,297.2526550292969,284.9078063964844,1.0,0.6101655960083008,0.3866630494594574,0.3866630494594574,1.0,1.0,-3.269564390182495,0.9405372142791748,2.3290271759033203,0.2055269926786422,0.8960299491882324,0.8960299491882324,0.0,161.23121643066406,172.0,56436.34375,0.0,2891.412353515625,1.0,279.4562072753906,283.07293701171875,296.04296875,299.6961364746094,293.1499938964844,293.1499938964844,279.75,38069.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082378149032592,1.0,0.0,0.0,3.7270801067352295,3.727105140686035,9.268954386243422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.5791015625,0.0,1636.4365234375,1895.4371337890625,0.0,3480.242431640625,0.9241488575935364,1.0,0.0,3.0,1.0,0.0
18104580,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9411239624023438,0.5077425241470337,0.4576316177845001,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.6257702708244324,0.5851283669471741,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8711790442466736,0.4096095561981201,0.2873662710189819,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8583558797836304,0.3912612199783325,0.3720996081829071,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7221676111221313,0.2279613614082336,1.0359596014022827,285.0502319335937,284.95001220703125,300.37957763671875,293.0058898925781,298.1668395996094,297.27105712890625,285.0505676269531,1.0,0.6131823658943176,0.386351615190506,0.386351615190506,1.0,1.0,-3.2880821228027344,0.945931911468506,2.3421502113342285,0.2067942470312118,1.0,1.0,0.0,162.228515625,172.0,55880.4609375,0.0,2936.19580078125,1.0,279.72711181640625,283.2262268066406,295.9817810058594,299.5145263671875,293.1499938964844,293.1499938964844,279.75,33031.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902036190032959,1.0,0.0,0.0,3.814653635025024,3.814678907394409,9.709648338684929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.05859375,0.0,1700.96923828125,1895.4371337890625,0.0,3422.55712890625,0.9407803416252136,1.0,0.0,3.0,1.0,0.0
18104640,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9409080147743224,0.5079818964004517,0.4579469263553619,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.6274356245994568,0.5858839154243469,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8717478513717651,0.4108525514602661,0.2882960438728332,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8586909174919128,0.3921466767787933,0.3730230629444122,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7228093147277832,0.2288261353969574,1.0402523279190063,285.0506591796875,284.95001220703125,300.3853759765625,293.0032958984375,298.1737670898437,297.2784118652344,285.0508728027344,1.0,0.6146711111068726,0.3862050771713257,0.3862050771713257,1.0,1.0,-3.296761512756348,0.9484530687332152,2.348308563232422,0.2073957026004791,1.0,1.0,0.0,162.84100341796875,175.0,56048.01171875,0.0,2958.185302734375,1.0,279.743408203125,283.2252502441406,295.990478515625,299.555908203125,293.1499938964844,293.1499938964844,279.45001220703125,33350.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019470810890198,1.0,0.0,0.0,3.8470184803009033,3.847043991088867,9.875107025436591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3447265625,0.0,1742.71435546875,1895.4371337890625,0.0,3421.727294921875,0.9475587606430054,1.0,0.0,3.0,1.0,0.0
18104700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.939626932144165,0.5076330304145813,0.4580729305744171,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.6293562650680542,0.588137686252594,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8718797564506531,0.4122810065746307,0.2895351648330688,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8584910035133362,0.3930644392967224,0.3741926252841949,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7231528162956238,0.2298183739185333,1.0458471775054932,284.9156188964844,284.95001220703125,300.39453125,292.9989624023437,298.1800537109375,297.2836608886719,284.90997314453125,1.0,0.6170044541358948,0.3859760761260986,0.3859760761260986,1.0,1.0,-3.3092527389526367,0.9520217776298524,2.35723090171814,0.208242580294609,0.9439945220947266,0.9439945220947266,0.0,164.09365844726562,175.0,57434.19140625,0.0,2992.108154296875,1.0,279.4935607910156,283.0621337890625,296.0462341308594,299.7946472167969,293.1499938964844,293.1499938964844,279.45001220703125,35272.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098832607269288,1.0,0.0,0.0,3.860608339309693,3.8606340885162354,9.944999419531086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.373046875,0.0,1774.587890625,1895.4371337890625,0.0,3495.520263671875,0.950842559337616,1.0,0.0,3.0,1.0,0.0
18104760,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9368568658828736,0.5068100094795227,0.4575111269950866,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6305606961250305,0.5919361710548401,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8708427548408508,0.4133114516735077,0.2903811633586883,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.857183039188385,0.393584132194519,0.3748688697814941,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7225039601325989,0.2304586470127105,1.049594163894653,284.9078063964844,284.95001220703125,300.4038391113281,292.994384765625,298.181396484375,297.2828063964844,284.90948486328125,1.0,0.619247317314148,0.3855216205120086,0.3855216205120086,1.0,1.0,-3.319483518600464,0.9542120695114136,2.3652713298797607,0.2082139700651168,0.9237751364707948,0.9237751364707948,0.0,165.7441864013672,178.0,57478.0078125,0.0,3023.611328125,1.0,279.4559326171875,283.0550231933594,296.0361328125,299.75787353515625,293.1499938964844,293.1499938964844,279.1499938964844,37211.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914080023765564,1.0,0.0,0.0,3.815194129943848,3.8152201175689697,9.712400697026169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9443359375,0.0,1734.316162109375,1895.4371337890625,0.0,3534.42822265625,0.943009316921234,1.0,0.0,3.0,1.0,0.0
18104820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9292728304862976,0.5051102638244629,0.4560677409172058,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9983479380607604,0.6319962739944458,0.598356306552887,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8670493960380554,0.4151524901390075,0.2917673885822296,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8528583645820618,0.3942853212356567,0.3757199048995971,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7195129990577698,0.2312719672918319,1.0544180870056152,284.8824157714844,284.95001220703125,300.4227294921875,292.9844055175781,298.179443359375,297.27496337890625,284.8848876953125,1.0,0.6233131289482117,0.3846127092838287,0.3846127092838287,1.0,1.0,-3.333967924118042,0.9564663171768188,2.3775014877319336,0.2074058800935745,0.8450462222099304,0.8450462222099304,0.0,169.78016662597656,181.0,57853.08984375,0.0,3078.188720703125,1.0,279.1573791503906,283.0032958984375,296.0119934082031,299.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,40843.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224644303321838,1.0,0.0,0.0,3.5923171043396,3.592341423034668,8.610782629148162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.99072265625,0.0,1505.6029052734375,1895.4371337890625,0.0,3611.88427734375,0.8968404531478882,1.0,0.0,3.0,1.0,0.0
18104880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9292728304862976,0.5051102638244629,0.4560677409172058,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9983479380607604,0.6319962739944458,0.598356306552887,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8670493960380554,0.4151524901390075,0.2917673885822296,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8528583645820618,0.3942853212356567,0.3757199048995971,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7195129990577698,0.2312719672918319,1.0544180870056152,284.8824157714844,284.95001220703125,300.4227294921875,292.9844055175781,298.179443359375,297.27496337890625,284.8848876953125,1.0,0.6233131289482117,0.3846127092838287,0.3846127092838287,1.0,1.0,-3.333967924118042,0.9564663171768188,2.3775014877319336,0.2074058800935745,0.8450462222099304,0.8450462222099304,0.0,169.78016662597656,181.0,57853.08984375,0.0,3078.188720703125,1.0,279.1573791503906,283.0032958984375,296.0119934082031,299.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,40843.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224644303321838,1.0,0.0,0.0,3.5923171043396,3.592341423034668,8.610782629148162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.99072265625,0.0,1505.6029052734375,1895.4371337890625,0.0,3611.88427734375,0.8968404531478882,1.0,0.0,3.0,1.0,0.0
18104940,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9236329197883606,0.5050722360610962,0.455849289894104,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9956948757171632,0.6349350214004517,0.6008738279342651,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.864600658416748,0.4180883467197418,0.2937173843383789,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8496943712234497,0.395828366279602,0.3770910501480102,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7171940207481384,0.2324458062648773,1.0597203969955444,285.0069885253906,284.95001220703125,300.44207763671875,292.9734802246094,298.1862487792969,297.2793273925781,285.0067443847656,1.0,0.6269774436950684,0.3837037682533264,0.3837037682533264,1.0,1.0,-3.3471004962921143,0.9582542181015016,2.3888463973999023,0.2061924636363983,0.947496235370636,0.947496235370636,0.0,173.3385772705078,184.0,57260.46875,0.0,3127.4892578125,1.0,279.44195556640625,283.14080810546875,295.94775390625,299.5938415527344,293.1499938964844,293.1499938964844,279.1499938964844,33742.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131260514259338,1.0,0.0,0.0,3.700246810913086,3.700270891189575,9.13597034468694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7548828125,0.0,1572.67138671875,1895.4371337890625,0.0,3525.591552734375,0.9151656627655028,1.0,0.0,3.0,1.0,0.0
18105000,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9236329197883606,0.5050722360610962,0.455849289894104,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9956948757171632,0.6349350214004517,0.6008738279342651,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.864600658416748,0.4180883467197418,0.2937173843383789,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8496943712234497,0.395828366279602,0.3770910501480102,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7171940207481384,0.2324458062648773,1.0597203969955444,285.0069885253906,284.95001220703125,300.44207763671875,292.9734802246094,298.1862487792969,297.2793273925781,285.0067443847656,1.0,0.6269774436950684,0.3837037682533264,0.3837037682533264,1.0,1.0,-3.3471004962921143,0.9582542181015016,2.3888463973999023,0.2061924636363983,0.947496235370636,0.947496235370636,0.0,173.3385772705078,184.0,57260.46875,0.0,3127.4892578125,1.0,279.44195556640625,283.14080810546875,295.94775390625,299.5938415527344,293.1499938964844,293.1499938964844,279.1499938964844,33742.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131260514259338,1.0,0.0,0.0,3.700246810913086,3.700270891189575,9.13597034468694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7548828125,0.0,1572.67138671875,1895.4371337890625,0.0,3525.591552734375,0.9151656627655028,1.0,0.0,3.0,1.0,0.0
18105060,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9171093702316284,0.5036067962646484,0.4550082385540008,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9925071001052856,0.6369472146034241,0.6031659245491028,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8615404963493347,0.4201442003250122,0.2954220473766327,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8460084795951843,0.396625280380249,0.3781931400299072,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7143216133117676,0.2331129610538482,1.0640921592712402,284.9088439941406,284.95001220703125,300.4617614746094,292.9616394042969,298.1873474121094,297.2749938964844,284.910400390625,1.0,0.6303662657737732,0.3830178081989288,0.3830178081989288,1.0,1.0,-3.357489824295044,0.959717094898224,2.397772789001465,0.2054828703403473,0.8621215224266052,0.8621215224266052,0.0,177.15855407714844,187.0,58056.76953125,0.0,3172.493408203125,1.0,279.1573181152344,283.0199890136719,295.9864807128906,299.7511901855469,293.1499938964844,293.1499938964844,279.45001220703125,38630.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219098687171936,1.0,0.0,0.0,3.590897560119629,3.590921640396118,8.603979040344711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.64306640625,0.0,1487.7637939453125,1895.4371337890625,0.0,3606.7734375,0.8944113850593567,1.0,0.0,3.0,1.0,0.0
18105120,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9171093702316284,0.5036067962646484,0.4550082385540008,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9925071001052856,0.6369472146034241,0.6031659245491028,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8615404963493347,0.4201442003250122,0.2954220473766327,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8460084795951843,0.396625280380249,0.3781931400299072,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7143216133117676,0.2331129610538482,1.0640921592712402,284.9088439941406,284.95001220703125,300.4617614746094,292.9616394042969,298.1873474121094,297.2749938964844,284.910400390625,1.0,0.6303662657737732,0.3830178081989288,0.3830178081989288,1.0,1.0,-3.357489824295044,0.959717094898224,2.397772789001465,0.2054828703403473,0.8621215224266052,0.8621215224266052,0.0,177.15855407714844,187.0,58056.76953125,0.0,3172.493408203125,1.0,279.1573181152344,283.0199890136719,295.9864807128906,299.7511901855469,293.1499938964844,293.1499938964844,279.45001220703125,38630.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219098687171936,1.0,0.0,0.0,3.590897560119629,3.590921640396118,8.603979040344711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.64306640625,0.0,1487.7637939453125,1895.4371337890625,0.0,3606.7734375,0.8944113850593567,1.0,0.0,3.0,1.0,0.0
18105180,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9123533368110656,0.5033122897148132,0.4545521140098572,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9903438091278076,0.6399465799331665,0.6058017015457153,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8597274422645569,0.4229644238948822,0.2972905039787292,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8434500694274902,0.3979865312576294,0.3793951272964477,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.712253212928772,0.2340600341558456,1.068299412727356,285.016357421875,284.95001220703125,300.4818115234375,292.948974609375,298.1945495605469,297.27899169921875,285.0155029296875,1.0,0.6335660815238953,0.3823318779468536,0.3823318779468536,1.0,1.0,-3.3688554763793945,0.9615262150764464,2.4073293209075928,0.2046788930892944,0.9641645550727844,0.9641645550727844,0.0,180.3151397705078,190.0,57537.12890625,0.0,3216.1640625,1.0,279.4420166015625,283.1415405273437,295.9305725097656,299.5927734375,293.1499938964844,293.1499938964844,279.1499938964844,33062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145126938819884,1.0,0.0,0.0,3.718450784683228,3.718475103378296,9.226083648172788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2490234375,0.0,1588.271240234375,1895.4371337890625,0.0,3538.434814453125,0.9187026619911194,1.0,0.0,3.0,1.0,0.0
18105240,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9123533368110656,0.5033122897148132,0.4545521140098572,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9903438091278076,0.6399465799331665,0.6058017015457153,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8597274422645569,0.4229644238948822,0.2972905039787292,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8434500694274902,0.3979865312576294,0.3793951272964477,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.712253212928772,0.2340600341558456,1.068299412727356,285.016357421875,284.95001220703125,300.4818115234375,292.948974609375,298.1945495605469,297.27899169921875,285.0155029296875,1.0,0.6335660815238953,0.3823318779468536,0.3823318779468536,1.0,1.0,-3.3688554763793945,0.9615262150764464,2.4073293209075928,0.2046788930892944,0.9641645550727844,0.9641645550727844,0.0,180.3151397705078,190.0,57537.12890625,0.0,3216.1640625,1.0,279.4420166015625,283.1415405273437,295.9305725097656,299.5927734375,293.1499938964844,293.1499938964844,279.1499938964844,33062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145126938819884,1.0,0.0,0.0,3.718450784683228,3.718475103378296,9.226083648172788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2490234375,0.0,1588.271240234375,1895.4371337890625,0.0,3538.434814453125,0.9187026619911194,1.0,0.0,3.0,1.0,0.0
18105300,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9100064635276794,0.5025858879089355,0.4542859494686126,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9892404675483704,0.6409726738929749,0.6071097254753113,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8588334918022156,0.4240244626998901,0.2982328832149505,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8421922326087952,0.3983806669712066,0.3800093829631805,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7112250924110413,0.234364166855812,1.070479393005371,284.8843078613281,284.95001220703125,300.4919738769531,292.9423522949219,298.19537353515625,297.2771301269531,284.8812255859375,1.0,0.6351659893989563,0.3819888830184936,0.3819888830184936,1.0,1.0,-3.374609470367432,0.9624421000480652,2.4121673107147217,0.2044014036655426,0.876990556716919,0.876990556716919,0.0,181.92633056640625,190.0,58597.57421875,0.0,3238.44287109375,1.0,279.19598388671875,282.98895263671875,295.98150634765625,299.8149719238281,293.1499938964844,293.1499938964844,279.1499938964844,36913.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215083718299866,1.0,0.0,0.0,3.699969530105591,3.6999940872192383,9.134600418292392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3056640625,0.0,1596.40087890625,1895.4371337890625,0.0,3603.072021484375,0.9150779843330384,1.0,0.0,3.0,1.0,0.0
18105360,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9066022634506226,0.5016565918922424,0.4535323679447174,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9873006939888,0.6417790055274963,0.6079638600349426,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8570560812950134,0.4249168336391449,0.2989200353622436,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8401216268539429,0.3985983729362488,0.3803218901157379,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7094152569770813,0.234526589512825,1.0717337131500244,284.9029541015625,284.95001220703125,300.5021667480469,292.935546875,298.19464111328125,297.27313232421875,284.9046630859375,1.0,0.6365867257118225,0.3816575706005096,0.3816575706005096,1.0,1.0,-3.377444267272949,0.9624125361442566,2.415031671524048,0.2037944346666336,0.8692403435707092,0.8692403435707092,0.0,183.9232940673828,193.0,58382.98828125,0.0,3256.3857421875,1.0,279.1572570800781,283.0069274902344,295.96563720703125,299.7525939941406,293.1499938964844,293.1499938964844,279.45001220703125,38451.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243714809417723,1.0,0.0,0.0,3.622926950454712,3.622951030731201,8.758150897847372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.4931640625,0.0,1521.46484375,1895.4371337890625,0.0,3629.445068359375,0.9012450575828552,1.0,0.0,3.0,1.0,0.0
18105420,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.902542233467102,0.5012857913970947,0.4529684484004974,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9852455854415894,0.6446302533149719,0.6104328036308289,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8555407524108887,0.4277246594429016,0.3007550537586212,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8378140926361084,0.39983931183815,0.3813832700252533,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7073579430580139,0.2353309988975525,1.0751936435699463,285.0139465332031,284.95001220703125,300.5227966308594,292.9214782714844,298.20147705078125,297.27642822265625,285.0131530761719,1.0,0.639494001865387,0.3809949457645416,0.3809949457645416,1.0,1.0,-3.3873708248138428,0.963783323764801,2.4235875606536865,0.2028591036796569,0.9710951447486876,0.9710951447486876,0.0,186.9103546142578,196.0,57801.92578125,0.0,3296.287841796875,1.0,279.4422302246094,283.1324462890625,295.90460205078125,299.5848693847656,293.1499938964844,293.1499938964844,279.1499938964844,33150.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172534346580504,1.0,0.0,0.0,3.744929552078247,3.744954109191896,9.357947874377714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8779296875,0.0,1619.4913330078125,1895.4371337890625,0.0,3563.790283203125,0.92472243309021,1.0,0.0,3.0,1.0,0.0
18105480,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.902542233467102,0.5012857913970947,0.4529684484004974,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9852455854415894,0.6446302533149719,0.6104328036308289,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8555407524108887,0.4277246594429016,0.3007550537586212,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8378140926361084,0.39983931183815,0.3813832700252533,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7073579430580139,0.2353309988975525,1.0751936435699463,285.0139465332031,284.95001220703125,300.5227966308594,292.9214782714844,298.20147705078125,297.27642822265625,285.0131530761719,1.0,0.639494001865387,0.3809949457645416,0.3809949457645416,1.0,1.0,-3.3873708248138428,0.963783323764801,2.4235875606536865,0.2028591036796569,0.9710951447486876,0.9710951447486876,0.0,186.9103546142578,196.0,57801.92578125,0.0,3296.287841796875,1.0,279.4422302246094,283.1324462890625,295.90460205078125,299.5848693847656,293.1499938964844,293.1499938964844,279.1499938964844,33150.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172534346580504,1.0,0.0,0.0,3.744929552078247,3.744954109191896,9.357947874377714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8779296875,0.0,1619.4913330078125,1895.4371337890625,0.0,3563.790283203125,0.92472243309021,1.0,0.0,3.0,1.0,0.0
