time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8976064920425415,0.4996103942394256,0.4519253969192505,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9823442697525024,0.6463404297828674,0.6124785542488098,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8532605171203613,0.4297052025794983,0.3023988604545593,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8348205089569092,0.400372713804245,0.3822286427021026,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7046459317207336,0.2356984168291092,1.0781352519989014,284.89892578125,284.95001220703125,300.54364013671875,292.9068298339844,298.201416015625,297.2701721191406,284.9007263183594,1.0,0.6423050761222839,0.3803323209285736,0.3803323209285736,1.0,1.0,-3.395118474960327,0.9644034504890442,2.4307148456573486,0.2018932551145553,0.8729271292686462,0.8729271292686462,0.0,190.3604278564453,199.0,58635.12890625,0.0,3334.05322265625,1.0,279.1567077636719,282.9963684082031,295.9369506835937,299.740234375,293.1499938964844,293.1499938964844,279.45001220703125,38585.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927076518535614,1.0,0.0,0.0,3.6478233337402335,3.647847890853882,8.878935204847949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.40087890625,0.0,1550.080322265625,1895.4371337890625,0.0,3654.315673828125,0.9067643880844116,1.0,0.0,3.0,1.0,0.0
18105600,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8976064920425415,0.4996103942394256,0.4519253969192505,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9823442697525024,0.6463404297828674,0.6124785542488098,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8532605171203613,0.4297052025794983,0.3023988604545593,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8348205089569092,0.400372713804245,0.3822286427021026,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7046459317207336,0.2356984168291092,1.0781352519989014,284.89892578125,284.95001220703125,300.54364013671875,292.9068298339844,298.201416015625,297.2701721191406,284.9007263183594,1.0,0.6423050761222839,0.3803323209285736,0.3803323209285736,1.0,1.0,-3.395118474960327,0.9644034504890442,2.4307148456573486,0.2018932551145553,0.8729271292686462,0.8729271292686462,0.0,190.3604278564453,199.0,58635.12890625,0.0,3334.05322265625,1.0,279.1567077636719,282.9963684082031,295.9369506835937,299.740234375,293.1499938964844,293.1499938964844,279.45001220703125,38585.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927076518535614,1.0,0.0,0.0,3.6478233337402335,3.647847890853882,8.878935204847949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.40087890625,0.0,1550.080322265625,1895.4371337890625,0.0,3654.315673828125,0.9067643880844116,1.0,0.0,3.0,1.0,0.0
18105660,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8939707279205322,0.4992528259754181,0.4513575136661529,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9804180860519408,0.6491090655326843,0.6148518323898315,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8520492315292358,0.4325852394104004,0.3042713403701782,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.832758367061615,0.4015686810016632,0.3832329511642456,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7027371525764465,0.236436128616333,1.0812335014343262,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.20855712890625,297.273681640625,285.0129699707031,1.0,0.6450586915016174,0.3797028362751007,0.3797028362751007,1.0,1.0,-3.404466152191162,0.9656535983085632,2.438812494277954,0.2009589523077011,0.9761372804641724,0.9761372804641724,0.0,193.2251892089844,202.0,58010.77734375,0.0,3372.308349609375,1.0,279.4423828125,283.1259765625,295.8740539550781,299.5676574707031,293.1499938964844,293.1499938964844,279.1499938964844,33249.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197858572006226,1.0,0.0,0.0,3.765141010284424,3.7651658058166495,9.459230341235524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1025390625,0.0,1643.8546142578125,1895.4371337890625,0.0,3587.18212890625,0.9293562769889832,1.0,0.0,3.0,1.0,0.0
18105720,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8939707279205322,0.4992528259754181,0.4513575136661529,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9804180860519408,0.6491090655326843,0.6148518323898315,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8520492315292358,0.4325852394104004,0.3042713403701782,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.832758367061615,0.4015686810016632,0.3832329511642456,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7027371525764465,0.236436128616333,1.0812335014343262,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.20855712890625,297.273681640625,285.0129699707031,1.0,0.6450586915016174,0.3797028362751007,0.3797028362751007,1.0,1.0,-3.404466152191162,0.9656535983085632,2.438812494277954,0.2009589523077011,0.9761372804641724,0.9761372804641724,0.0,193.2251892089844,202.0,58010.77734375,0.0,3372.308349609375,1.0,279.4423828125,283.1259765625,295.8740539550781,299.5676574707031,293.1499938964844,293.1499938964844,279.1499938964844,33249.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197858572006226,1.0,0.0,0.0,3.765141010284424,3.7651658058166495,9.459230341235524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1025390625,0.0,1643.8546142578125,1895.4371337890625,0.0,3587.18212890625,0.9293562769889832,1.0,0.0,3.0,1.0,0.0
18105780,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8907396197319031,0.4979892373085022,0.4507067799568176,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9785225987434388,0.6503564119338989,0.616474449634552,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8507680296897888,0.4341503381729126,0.3056281805038452,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8308738470077515,0.4019640982151031,0.3839328587055206,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7010064721107483,0.2366966009140014,1.083542823791504,284.8824157714844,284.95001220703125,300.5807800292969,292.8798522949219,298.208740234375,297.2691345214844,284.8851623535156,1.0,0.6471623778343201,0.379224419593811,0.379224419593811,1.0,1.0,-3.4108965396881104,0.9663636684417723,2.444532871246338,0.2003720998764038,0.876121461391449,0.876121461391449,0.0,195.6791381835937,202.0,58918.109375,0.0,3401.53662109375,1.0,279.1665954589844,282.9764404296875,295.9188537597656,299.7552795410156,293.1499938964844,293.1499938964844,279.1499938964844,38741.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928784191608429,1.0,0.0,0.0,3.692988395690918,3.693013191223145,9.10016296984395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.41796875,0.0,1602.273681640625,1895.4371337890625,0.0,3669.991943359375,0.9162350296974182,1.0,0.0,3.0,1.0,0.0
18105840,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8893765807151794,0.4975909292697906,0.4503286778926849,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9776118397712708,0.6507280468940735,0.6168164610862732,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8500739336013794,0.4346335530281067,0.3059630393981933,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8300091624259949,0.4020600020885467,0.3840389549732208,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7001911997795105,0.2367475032806396,1.0839118957519531,284.8973999023437,284.95001220703125,300.5858764648437,292.8760681152344,298.2086181640625,297.2674865722656,284.8992004394531,1.0,0.6477595567703247,0.3790733516216278,0.3790733516216278,1.0,1.0,-3.411827087402344,0.9662235379219056,2.445603609085083,0.2000304907560348,0.8765674233436584,0.8765674233436584,0.0,196.5917053222656,205.0,58847.2734375,0.0,3409.025634765625,1.0,279.15655517578125,282.9884948730469,295.9057006835937,299.7220764160156,293.1499938964844,293.1499938964844,279.45001220703125,38615.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929491639137268,1.0,0.0,0.0,3.6682827472686768,3.668307304382324,8.97881250239152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.98828125,0.0,1573.2711181640625,1895.4371337890625,0.0,3676.480712890625,0.9113203883171082,1.0,0.0,3.0,1.0,0.0
18105900,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8871719241142273,0.4973211884498596,0.4498114585876465,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.976238489151001,0.6519764065742493,0.6177467703819275,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8491491079330444,0.4360283613204956,0.306794136762619,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8286677598953247,0.402561604976654,0.3843803405761719,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6989136934280396,0.2370334565639495,1.084935426712036,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.21148681640625,297.268310546875,285.0218811035156,1.0,0.6490254402160645,0.3787586092948913,0.3787586092948913,1.0,1.0,-3.414958000183105,0.9663304686546326,2.4486277103424072,0.1993673592805862,0.9613140821456908,0.9613140821456908,0.0,198.20535278320312,205.0,58003.5,0.0,3425.759765625,1.0,279.40203857421875,283.1258850097656,295.8418273925781,299.5010986328125,293.1499938964844,293.1499938964844,279.45001220703125,34160.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238354563713074,1.0,0.0,0.0,3.715437412261963,3.7154617309570312,9.211136102749152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7958984375,0.0,1593.1832275390625,1895.4371337890625,0.0,3624.511474609375,0.9202191829681396,1.0,0.0,3.0,1.0,0.0
18105960,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8859614729881287,0.4972463548183441,0.4497586786746979,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9757301211357116,0.6534163951873779,0.6190993189811707,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8490598201751709,0.4375971257686615,0.3078837394714355,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8280859589576721,0.4032203257083893,0.3850000500679016,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6983709335327148,0.2374373525381088,1.0867624282836914,285.0149841308594,284.95001220703125,300.6072082519531,292.8601379394531,298.2159423828125,297.271240234375,285.0137939453125,1.0,0.6504238843917847,0.3784388601779938,0.3784388601779938,1.0,1.0,-3.420771837234497,0.9673083424568176,2.453463315963745,0.1990164518356323,0.9814257621765136,0.9814257621765136,0.0,199.4124450683593,208.0,58191.2421875,0.0,3446.444091796875,1.0,279.44342041015625,283.12078857421875,295.8412475585937,299.5462646484375,293.1499938964844,293.1499938964844,279.1499938964844,33249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922067642211914,1.0,0.0,0.0,3.783907651901245,3.783932447433472,9.553759809932671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.154296875,0.0,1665.9808349609375,1895.4371337890625,0.0,3608.2275390625,0.9333853125572203,1.0,0.0,3.0,1.0,0.0
18106020,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8816438913345337,0.4955937266349792,0.4487511813640594,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9729763865470886,0.6549416184425354,0.6209903955459595,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8473188281059265,0.4397165477275848,0.3096324503421783,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8255048990249634,0.4036714136600494,0.3857759237289428,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6959489583969116,0.2377017885446548,1.0892467498779297,284.89617919921875,284.95001220703125,300.6285705566406,292.8439636230469,298.2159729003906,297.2650756835937,284.89801025390625,1.0,0.6530546545982361,0.3777993619441986,0.3777993619441986,1.0,1.0,-3.4278690814971924,0.967742383480072,2.4601268768310547,0.198016732931137,0.8801890015602112,0.8801890015602112,0.0,202.7412109375,211.0,59037.3125,0.0,3482.63232421875,1.0,279.15643310546875,282.98114013671875,295.87335205078125,299.7013244628906,293.1499938964844,293.1499938964844,279.45001220703125,38613.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317584037780762,1.0,0.0,0.0,3.687039852142334,3.687064647674561,9.07086985080241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.37158203125,0.0,1594.525634765625,1895.4371337890625,0.0,3697.24853515625,0.9154707193374634,1.0,0.0,3.0,1.0,0.0
18106080,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8816438913345337,0.4955937266349792,0.4487511813640594,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9729763865470886,0.6549416184425354,0.6209903955459595,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8473188281059265,0.4397165477275848,0.3096324503421783,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8255048990249634,0.4036714136600494,0.3857759237289428,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6959489583969116,0.2377017885446548,1.0892467498779297,284.89617919921875,284.95001220703125,300.6285705566406,292.8439636230469,298.2159729003906,297.2650756835937,284.89801025390625,1.0,0.6530546545982361,0.3777993619441986,0.3777993619441986,1.0,1.0,-3.4278690814971924,0.967742383480072,2.4601268768310547,0.198016732931137,0.8801890015602112,0.8801890015602112,0.0,202.7412109375,211.0,59037.3125,0.0,3482.63232421875,1.0,279.15643310546875,282.98114013671875,295.87335205078125,299.7013244628906,293.1499938964844,293.1499938964844,279.45001220703125,38613.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317584037780762,1.0,0.0,0.0,3.687039852142334,3.687064647674561,9.07086985080241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.37158203125,0.0,1594.525634765625,1895.4371337890625,0.0,3697.24853515625,0.9154707193374634,1.0,0.0,3.0,1.0,0.0
18106140,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.878418505191803,0.4952594339847564,0.4481870532035827,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9711180329322816,0.6575474739074707,0.6231898069381714,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8464648723602295,0.4427652955055237,0.3116080462932586,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.823678731918335,0.404796689748764,0.3867002427577972,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.694196879863739,0.2383491843938827,1.0918935537338257,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,298.22344970703125,297.2690734863281,285.0143127441406,1.0,0.655653715133667,0.3771598637104034,0.3771598637104034,1.0,1.0,-3.436497211456299,0.9686862826347352,2.467810869216919,0.1969316750764846,0.9862224459648132,0.9862224459648132,0.0,205.54220581054688,214.0,58354.6875,0.0,3519.52490234375,1.0,279.4435119628906,283.1153259277344,295.8085632324219,299.5238647460937,293.1499938964844,293.1499938964844,279.1499938964844,33305.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242730736732484,1.0,0.0,0.0,3.800146579742432,3.800171613693237,9.635937203711364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.041015625,0.0,1685.7261962890625,1895.4371337890625,0.0,3628.53955078125,0.937045156955719,1.0,0.0,3.0,1.0,0.0
18106200,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.878418505191803,0.4952594339847564,0.4481870532035827,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9711180329322816,0.6575474739074707,0.6231898069381714,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8464648723602295,0.4427652955055237,0.3116080462932586,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.823678731918335,0.404796689748764,0.3867002427577972,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.694196879863739,0.2383491843938827,1.0918935537338257,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,298.22344970703125,297.2690734863281,285.0143127441406,1.0,0.655653715133667,0.3771598637104034,0.3771598637104034,1.0,1.0,-3.436497211456299,0.9686862826347352,2.467810869216919,0.1969316750764846,0.9862224459648132,0.9862224459648132,0.0,205.54220581054688,214.0,58354.6875,0.0,3519.52490234375,1.0,279.4435119628906,283.1153259277344,295.8085632324219,299.5238647460937,293.1499938964844,293.1499938964844,279.1499938964844,33305.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242730736732484,1.0,0.0,0.0,3.800146579742432,3.800171613693237,9.635937203711364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.041015625,0.0,1685.7261962890625,1895.4371337890625,0.0,3628.53955078125,0.937045156955719,1.0,0.0,3.0,1.0,0.0
18106260,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8743159770965576,0.493609756231308,0.4471860527992248,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9683722257614136,0.6589725017547607,0.624994158744812,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8448947072029114,0.4449523687362671,0.313407689332962,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8211978077888489,0.4052045345306396,0.3874396085739136,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6918565034866333,0.2385680377483368,1.0941853523254397,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,298.22332763671875,297.2628479003906,284.896728515625,1.0,0.6582254767417908,0.3764985203742981,0.3764985203742981,1.0,1.0,-3.443284273147583,0.9689361453056335,2.4743480682373047,0.1958213448524475,0.8836653232574463,0.8836653232574463,0.0,208.86441040039065,217.0,59210.25,0.0,3555.22998046875,1.0,279.15631103515625,282.9739074707031,295.8404235839844,299.67889404296875,293.1499938964844,293.1499938964844,279.45001220703125,38609.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339257478713988,1.0,0.0,0.0,3.704666376113892,3.704691410064697,9.157806744042318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.97705078125,0.0,1614.660400390625,1895.4371337890625,0.0,3717.071533203125,0.9193737506866456,1.0,0.0,3.0,1.0,0.0
18106320,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8743159770965576,0.493609756231308,0.4471860527992248,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9683722257614136,0.6589725017547607,0.624994158744812,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8448947072029114,0.4449523687362671,0.313407689332962,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8211978077888489,0.4052045345306396,0.3874396085739136,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6918565034866333,0.2385680377483368,1.0941853523254397,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,298.22332763671875,297.2628479003906,284.896728515625,1.0,0.6582254767417908,0.3764985203742981,0.3764985203742981,1.0,1.0,-3.443284273147583,0.9689361453056335,2.4743480682373047,0.1958213448524475,0.8836653232574463,0.8836653232574463,0.0,208.86441040039065,217.0,59210.25,0.0,3555.22998046875,1.0,279.15631103515625,282.9739074707031,295.8404235839844,299.67889404296875,293.1499938964844,293.1499938964844,279.45001220703125,38609.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339257478713988,1.0,0.0,0.0,3.704666376113892,3.704691410064697,9.157806744042318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.97705078125,0.0,1614.660400390625,1895.4371337890625,0.0,3717.071533203125,0.9193737506866456,1.0,0.0,3.0,1.0,0.0
18106380,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8712522387504578,0.4932807981967926,0.446622759103775,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9665173292160034,0.6614903211593628,0.6271045804023743,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.844169557094574,0.4480839669704437,0.3154363334178924,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8194325566291809,0.4062924385070801,0.3883250951766968,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6901540756225586,0.2391740381717682,1.0966355800628662,285.0160522460937,284.95001220703125,300.6928100585937,292.7947692871094,298.2308044433594,297.2669982910156,285.0149230957031,1.0,0.6607661843299866,0.3758371770381927,0.3758371770381927,1.0,1.0,-3.451586961746216,0.9696871638298036,2.481899738311768,0.1946156620979309,0.9907557368278505,0.9907557368278505,0.0,211.65982055664065,220.0,58500.45703125,0.0,3591.63134765625,1.0,279.443603515625,283.1102294921875,295.775390625,299.4996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33356.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926379919052124,1.0,0.0,0.0,3.815025806427002,3.815050840377808,9.71154236140137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.75,0.0,1703.959228515625,1895.4371337890625,0.0,3647.91552734375,0.94044691324234,1.0,0.0,3.0,1.0,0.0
18106440,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8712522387504578,0.4932807981967926,0.446622759103775,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9665173292160034,0.6614903211593628,0.6271045804023743,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.844169557094574,0.4480839669704437,0.3154363334178924,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8194325566291809,0.4062924385070801,0.3883250951766968,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6901540756225586,0.2391740381717682,1.0966355800628662,285.0160522460937,284.95001220703125,300.6928100585937,292.7947692871094,298.2308044433594,297.2669982910156,285.0149230957031,1.0,0.6607661843299866,0.3758371770381927,0.3758371770381927,1.0,1.0,-3.451586961746216,0.9696871638298036,2.481899738311768,0.1946156620979309,0.9907557368278505,0.9907557368278505,0.0,211.65982055664065,220.0,58500.45703125,0.0,3591.63134765625,1.0,279.443603515625,283.1102294921875,295.775390625,299.4996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33356.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926379919052124,1.0,0.0,0.0,3.815025806427002,3.815050840377808,9.71154236140137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.75,0.0,1703.959228515625,1895.4371337890625,0.0,3647.91552734375,0.94044691324234,1.0,0.0,3.0,1.0,0.0
18106500,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8697724938392639,0.4925782382488251,0.446378231048584,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9656265377998352,0.6622836589813232,0.6282091736793518,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8438618183135986,0.4493065774440765,0.316499263048172,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8186082243919373,0.4065741300582886,0.3888342678546905,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.689384937286377,0.2393363863229751,1.0981528759002686,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.23162841796875,297.2651672363281,284.8774108886719,1.0,0.6621044874191284,0.3755064904689789,0.3755064904689789,1.0,1.0,-3.4563443660736084,0.9702506065368652,2.486093759536743,0.1942120492458343,0.9008936882019044,0.9008936882019044,0.0,213.09344482421875,220.0,59605.296875,0.0,3611.556640625,1.0,279.1940002441406,282.9537658691406,295.8242492675781,299.71978759765625,293.1499938964844,293.1499938964844,279.1499938964844,36815.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933205246925354,1.0,0.0,0.0,3.7978131771087646,3.797838926315308,9.62410808824643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.5361328125,0.0,1710.2652587890625,1895.4371337890625,0.0,3710.485595703125,0.9371525645256042,1.0,0.0,3.0,1.0,0.0
18106560,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8673580288887024,0.4916402101516723,0.4456308484077453,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9637829661369324,0.662819504737854,0.6288233399391174,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8427558541297913,0.450343370437622,0.3172885775566101,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8170275092124939,0.4066609740257263,0.3890293538570404,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6878919005393982,0.2393518239259719,1.098747730255127,284.8940734863281,284.95001220703125,300.714111328125,292.7784423828125,298.2305908203125,297.26080322265625,284.8959045410156,1.0,0.6632834076881409,0.3751789629459381,0.3751789629459381,1.0,1.0,-3.458087205886841,0.9698314666748048,2.488255739212036,0.1934664249420166,0.887204110622406,0.887204110622406,0.0,214.97634887695312,223.0,59367.80078125,0.0,3626.888916015625,1.0,279.1565856933594,282.9673767089844,295.8072509765625,299.65509033203125,293.1499938964844,293.1499938964844,279.45001220703125,38557.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359439611434937,1.0,0.0,0.0,3.721137046813965,3.7211620807647705,9.239417977369158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.728515625,0.0,1633.2666015625,1895.4371337890625,0.0,3735.500732421875,0.9230730533599854,1.0,0.0,3.0,1.0,0.0
18106620,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8644515872001648,0.4913152158260345,0.4450711011886596,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9619351029396056,0.6652480959892273,0.6308470368385315,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8421512842178345,0.453558474779129,0.3193725943565368,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8153083920478821,0.4077129662036896,0.3898795247077942,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6862406134605408,0.2399199455976486,1.1010236740112305,285.0166320800781,284.95001220703125,300.7353210449219,292.7622985839844,298.2380676269531,297.2651062011719,285.0155334472656,1.0,0.665771484375,0.3745238780975342,0.3745238780975342,1.0,1.0,-3.46610426902771,0.9704880714416504,2.49561619758606,0.1922307461500167,0.9951155781745912,0.9951155781745912,0.0,217.76670837402344,226.0,58633.50390625,0.0,3662.870849609375,1.0,279.4437255859375,283.1053161621094,295.7426452636719,299.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,33402.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283628463745116,1.0,0.0,0.0,3.828916549682617,3.828942060470581,9.78239313553786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.96875,0.0,1721.0924072265625,1895.4371337890625,0.0,3666.1259765625,0.9436229467391968,1.0,0.0,3.0,1.0,0.0
18106680,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8644515872001648,0.4913152158260345,0.4450711011886596,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9619351029396056,0.6652480959892273,0.6308470368385315,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8421512842178345,0.453558474779129,0.3193725943565368,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8153083920478821,0.4077129662036896,0.3898795247077942,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6862406134605408,0.2399199455976486,1.1010236740112305,285.0166320800781,284.95001220703125,300.7353210449219,292.7622985839844,298.2380676269531,297.2651062011719,285.0155334472656,1.0,0.665771484375,0.3745238780975342,0.3745238780975342,1.0,1.0,-3.46610426902771,0.9704880714416504,2.49561619758606,0.1922307461500167,0.9951155781745912,0.9951155781745912,0.0,217.76670837402344,226.0,58633.50390625,0.0,3662.870849609375,1.0,279.4437255859375,283.1053161621094,295.7426452636719,299.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,33402.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283628463745116,1.0,0.0,0.0,3.828916549682617,3.828942060470581,9.78239313553786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.96875,0.0,1721.0924072265625,1895.4371337890625,0.0,3666.1259765625,0.9436229467391968,1.0,0.0,3.0,1.0,0.0
18106740,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8607535362243652,0.4896776378154754,0.4440878629684448,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9592131972312928,0.6664766073226929,0.6324805617332458,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8408792614936829,0.4558868706226349,0.3212781548500061,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8129549026489258,0.4080413281917572,0.3905511796474457,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6840536594390869,0.2400588244199752,1.102975845336914,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.2377014160156,297.25885009765625,284.89453125,1.0,0.6682395339012146,0.3738688230514526,0.3738688230514526,1.0,1.0,-3.4723455905914307,0.9705402255058287,2.501805305480957,0.1910515278577804,0.8901721239089966,0.8901721239089966,0.0,221.08062744140625,229.0,59511.98828125,0.0,3697.74267578125,1.0,279.15606689453125,282.96044921875,295.77520751953125,299.63140869140625,293.1499938964844,293.1499938964844,279.45001220703125,38591.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379063248634338,1.0,0.0,0.0,3.736442804336548,3.7364680767059326,9.315580768998188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2021484375,0.0,1651.3304443359375,1895.4371337890625,0.0,3753.390380859375,0.9264118671417236,1.0,0.0,3.0,1.0,0.0
18106800,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8607535362243652,0.4896776378154754,0.4440878629684448,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9592131972312928,0.6664766073226929,0.6324805617332458,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8408792614936829,0.4558868706226349,0.3212781548500061,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8129549026489258,0.4080413281917572,0.3905511796474457,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6840536594390869,0.2400588244199752,1.102975845336914,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.2377014160156,297.25885009765625,284.89453125,1.0,0.6682395339012146,0.3738688230514526,0.3738688230514526,1.0,1.0,-3.4723455905914307,0.9705402255058287,2.501805305480957,0.1910515278577804,0.8901721239089966,0.8901721239089966,0.0,221.08062744140625,229.0,59511.98828125,0.0,3697.74267578125,1.0,279.15606689453125,282.96044921875,295.77520751953125,299.63140869140625,293.1499938964844,293.1499938964844,279.45001220703125,38591.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379063248634338,1.0,0.0,0.0,3.736442804336548,3.7364680767059326,9.315580768998188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2021484375,0.0,1651.3304443359375,1895.4371337890625,0.0,3753.390380859375,0.9264118671417236,1.0,0.0,3.0,1.0,0.0
18106860,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8579903841018677,0.4893597662448883,0.4435285031795501,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9573670029640198,0.668817400932312,0.634413480758667,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8403806090354919,0.4591880142688751,0.3234159052371979,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8112597465515137,0.409059464931488,0.391364574432373,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.682447075843811,0.2405919432640075,1.1050806045532229,285.0172424316406,284.95001220703125,300.7771911621094,292.7308959960937,298.2452087402344,297.2633056640625,285.0162048339844,1.0,0.6706764101982117,0.3732379674911499,0.3732379674911499,1.0,1.0,-3.4800682067871094,0.9711533784866332,2.5089147090911865,0.1898355036973953,0.9992554187774658,0.9992554187774658,0.0,223.86886596679688,232.0,58756.28125,0.0,3733.277587890625,1.0,279.4438171386719,283.10064697265625,295.7108154296875,299.4503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33448.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302245378494264,1.0,0.0,0.0,3.841857433319092,3.841882944107056,9.84862822406285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0234375,0.0,1737.1815185546875,1895.4371337890625,0.0,3683.19921875,0.9465836882591248,1.0,0.0,3.0,1.0,0.0
18106920,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8579903841018677,0.4893597662448883,0.4435285031795501,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9573670029640198,0.668817400932312,0.634413480758667,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8403806090354919,0.4591880142688751,0.3234159052371979,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8112597465515137,0.409059464931488,0.391364574432373,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.682447075843811,0.2405919432640075,1.1050806045532229,285.0172424316406,284.95001220703125,300.7771911621094,292.7308959960937,298.2452087402344,297.2633056640625,285.0162048339844,1.0,0.6706764101982117,0.3732379674911499,0.3732379674911499,1.0,1.0,-3.4800682067871094,0.9711533784866332,2.5089147090911865,0.1898355036973953,0.9992554187774658,0.9992554187774658,0.0,223.86886596679688,232.0,58756.28125,0.0,3733.277587890625,1.0,279.4438171386719,283.10064697265625,295.7108154296875,299.4503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33448.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302245378494264,1.0,0.0,0.0,3.841857433319092,3.841882944107056,9.84862822406285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0234375,0.0,1737.1815185546875,1895.4371337890625,0.0,3683.19921875,0.9465836882591248,1.0,0.0,3.0,1.0,0.0
18106980,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8551932573318481,0.4879894852638244,0.4428034424781799,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9552685618400574,0.6697797179222107,0.6358106732368469,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8395577669143677,0.4612079560756683,0.3251149654388428,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8094473481178284,0.4093203544616699,0.3919669091701507,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6807993054389954,0.2406961619853973,1.1067967414855957,284.883056640625,284.95001220703125,300.7945251464844,292.7182006835937,298.2449035644531,297.2581481933594,284.88531494140625,1.0,0.6727471947669983,0.3727080821990967,0.3727080821990967,1.0,1.0,-3.48572039604187,0.9713784456253052,2.5143420696258545,0.1889593750238418,0.8940984606742859,0.8940984606742859,0.0,226.57276916503903,232.0,59702.34765625,0.0,3763.307373046875,1.0,279.1613464355469,282.9468994140625,295.7532043457031,299.6299133300781,293.1499938964844,293.1499938964844,279.1499938964844,38630.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393415451049804,1.0,0.0,0.0,3.766634941101074,3.766660451889038,9.466737651564472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5205078125,0.0,1687.1534423828125,1895.4371337890625,0.0,3766.4560546875,0.932847499847412,1.0,0.0,3.0,1.0,0.0
18107040,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8544811606407166,0.4877300858497619,0.4425556659698486,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.954664707183838,0.669948935508728,0.635962724685669,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8392421007156372,0.4615890383720398,0.3253759443759918,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8089383840560913,0.4093516170978546,0.392005443572998,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6803357005119324,0.2406961470842361,1.1068859100341797,284.8918762207031,284.95001220703125,300.7978210449219,292.7158203125,298.2447509765625,297.2570495605469,284.8936462402344,1.0,0.6730978488922119,0.3726071417331695,0.3726071417331695,1.0,1.0,-3.486072540283203,0.9711856842041016,2.5148868560791016,0.1886914521455764,0.8933265209197998,0.8933265209197998,0.0,227.177978515625,235.0,59648.6640625,0.0,3767.78369140625,1.0,279.1559753417969,282.9541931152344,295.7443542480469,299.6083374023437,293.1499938964844,293.1499938964844,279.45001220703125,38573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397045969963074,1.0,0.0,0.0,3.7510600090026855,3.7510855197906494,9.388610351379612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.8857421875,0.0,1668.3240966796875,1895.4371337890625,0.0,3769.758544921875,0.9296468496322632,1.0,0.0,3.0,1.0,0.0
18107100,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8527417778968811,0.4874576330184936,0.4420342147350311,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9532824158668518,0.6709572076797485,0.6366533041000366,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8386701941490173,0.4631806313991546,0.3263293802738189,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8077301383018494,0.4097523391246795,0.392245352268219,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6792242527008057,0.2408785969018936,1.107429265975952,285.0195007324219,284.95001220703125,300.8080444335937,292.70849609375,298.2475280761719,297.2580871582031,285.022216796875,1.0,0.6742208003997803,0.3722917139530182,0.3722917139530182,1.0,1.0,-3.4883575439453125,0.9709729552268982,2.517384529113769,0.1878969371318817,0.9804317951202391,0.9804317951202391,0.0,228.79074096679688,235.0,58707.03125,0.0,3783.06396484375,1.0,279.40435791015625,283.0986633300781,295.68084716796875,299.3822021484375,293.1499938964844,293.1499938964844,279.45001220703125,34442.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93392413854599,1.0,0.0,0.0,3.789829969406128,3.7898552417755127,9.58369014369964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.50390625,0.0,1682.2703857421875,1895.4371337890625,0.0,3717.056884765625,0.9371639490127563,1.0,0.0,3.0,1.0,0.0
18107160,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8518504500389099,0.4874153733253479,0.4419959783554077,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9528195858001708,0.6721981167793274,0.6378039717674255,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8388400077819824,0.4649743139743805,0.3275676071643829,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8072500824928284,0.4103359580039978,0.3927840292453766,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6787728071212769,0.2411965131759643,1.108836054801941,285.0181579589844,284.95001220703125,300.81817626953125,292.7012939453125,298.25213623046875,297.2616577148437,285.0171813964844,1.0,0.6754875779151917,0.3719735741615295,0.3719735741615295,1.0,1.0,-3.4935216903686523,0.9716869592666626,2.5218346118927,0.1874225437641143,1.0,1.0,0.0,229.9661407470703,238.0,58870.08984375,0.0,3802.91259765625,1.0,279.4438781738281,283.09649658203125,295.6806945800781,299.4267883300781,293.1499938964844,293.1499938964844,279.1499938964844,33504.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319549798965454,1.0,0.0,0.0,3.8536319732666016,3.853657484054565,9.90908915809996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1796875,0.0,1752.027099609375,1895.4371337890625,0.0,3699.04736328125,0.949314296245575,1.0,0.0,3.0,1.0,0.0
18107220,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8485104441642761,0.4857985377311706,0.4410296380519867,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9501329064369202,0.6732363700866699,0.6392647624015808,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378190994262695,0.4674513339996338,0.3295799195766449,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8049346208572388,0.4105957746505737,0.3933930993080139,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6767299175262451,0.2412700951099395,1.1104997396469116,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.25146484375,297.25543212890625,284.89410400390625,1.0,0.6778644323348999,0.3713372349739074,0.3713372349739074,1.0,1.0,-3.499281883239746,0.9716078639030457,2.527673959732056,0.1862201243638992,0.8968974947929382,0.8968974947929382,0.0,233.27410888671875,226.0,59776.37109375,0.0,3837.03857421875,1.0,279.15679931640625,282.9495544433594,295.71484375,299.5859375,293.1499938964844,293.1499938964844,279.45001220703125,38477.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412944316864014,1.0,0.0,0.0,3.764749765396118,3.764775514602661,9.45726412737713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.92578125,0.0,1683.7410888671875,1895.4371337890625,0.0,3784.2080078125,0.932684361934662,1.0,0.0,3.0,1.0,0.0
18107280,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8485104441642761,0.4857985377311706,0.4410296380519867,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9501329064369202,0.6732363700866699,0.6392647624015808,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378190994262695,0.4674513339996338,0.3295799195766449,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8049346208572388,0.4105957746505737,0.3933930993080139,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6767299175262451,0.2412700951099395,1.1104997396469116,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.25146484375,297.25543212890625,284.89410400390625,1.0,0.6778644323348999,0.3713372349739074,0.3713372349739074,1.0,1.0,-3.499281883239746,0.9716078639030457,2.527673959732056,0.1862201243638992,0.8968974947929382,0.8968974947929382,0.0,233.27410888671875,226.0,59776.37109375,0.0,3837.03857421875,1.0,279.15679931640625,282.9495544433594,295.71484375,299.5859375,293.1499938964844,293.1499938964844,279.45001220703125,38477.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412944316864014,1.0,0.0,0.0,3.764749765396118,3.764775514602661,9.45726412737713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.92578125,0.0,1683.7410888671875,1895.4371337890625,0.0,3784.2080078125,0.932684361934662,1.0,0.0,3.0,1.0,0.0
18107340,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8519843220710754,0.4855121970176697,0.4402391314506531,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9559512734413148,0.6754087805747986,0.6407641172409058,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8433082103729248,0.4709400832653045,0.331640750169754,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8092098236083984,0.4115644693374634,0.3938841223716736,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6803407073020935,0.2417581230401992,1.1110883951187134,285.01763916015625,284.95001220703125,300.8579406738281,292.6742858886719,298.2587585449219,297.2603454589844,285.01666259765625,1.0,0.6760342717170715,0.3707008957862854,0.3707008957862854,1.0,1.0,-3.503905296325684,0.9711634516716005,2.5327417850494385,0.1846885979175567,1.0,1.0,0.0,229.11329650878903,214.0,58944.3203125,0.0,3823.744384765625,1.0,279.4440002441406,283.0917663574219,295.6531982421875,299.4044494628906,293.1499938964844,293.1499938964844,279.1499938964844,33634.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334721565246582,1.0,0.0,0.0,3.8634145259857178,3.8634402751922607,9.95946265902603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1044921875,0.0,1765.0848388671875,1895.4371337890625,0.0,3712.926025390625,0.9515271186828612,1.0,0.0,3.0,1.0,0.0
