time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8519843220710754,0.4855121970176697,0.4402391314506531,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9559512734413148,0.6754087805747986,0.6407641172409058,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8433082103729248,0.4709400832653045,0.331640750169754,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8092098236083984,0.4115644693374634,0.3938841223716736,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6803407073020935,0.2417581230401992,1.1110883951187134,285.01763916015625,284.95001220703125,300.8579406738281,292.6742858886719,298.2587585449219,297.2603454589844,285.01666259765625,1.0,0.6760342717170715,0.3707008957862854,0.3707008957862854,1.0,1.0,-3.503905296325684,0.9711634516716005,2.5327417850494385,0.1846885979175567,1.0,1.0,0.0,229.11329650878903,214.0,58944.3203125,0.0,3823.744384765625,1.0,279.4440002441406,283.0917663574219,295.6531982421875,299.4044494628906,293.1499938964844,293.1499938964844,279.1499938964844,33634.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334721565246582,1.0,0.0,0.0,3.8634145259857178,3.8634402751922607,9.95946265902603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1044921875,0.0,1765.0848388671875,1895.4371337890625,0.0,3712.926025390625,0.9515271186828612,1.0,0.0,3.0,1.0,0.0
18107460,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.858511209487915,0.4839874505996704,0.4389405846595764,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9652693867683412,0.6764054298400879,0.6417575478553772,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8519304394721985,0.4735607206821441,0.333434134721756,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8162803053855896,0.4118554592132568,0.3940903544425964,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.686710774898529,0.241876870393753,1.1108886003494265,284.89044189453125,284.95001220703125,300.87725830078125,292.6619873046875,298.25811767578125,297.2547607421875,284.89190673828125,1.0,0.6723087430000305,0.3700663149356842,0.3700663149356842,1.0,1.0,-3.505715131759644,0.9697950482368468,2.5359201431274414,0.1830877214670181,0.8970438838005066,0.8970438838005066,0.0,221.5635681152344,202.0,59803.81640625,0.0,3783.078857421875,1.0,279.15673828125,282.9442749023437,295.6881408691406,299.5613098144531,293.1499938964844,293.1499938964844,279.45001220703125,38579.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425546526908876,1.0,0.0,0.0,3.771631956100464,3.771657466888428,9.491872106082156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.04833984375,0.0,1692.6905517578125,1895.4371337890625,0.0,3795.648193359375,0.9342724084854126,1.0,0.0,3.0,1.0,0.0
18107520,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.858511209487915,0.4839874505996704,0.4389405846595764,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9652693867683412,0.6764054298400879,0.6417575478553772,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8519304394721985,0.4735607206821441,0.333434134721756,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8162803053855896,0.4118554592132568,0.3940903544425964,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.686710774898529,0.241876870393753,1.1108886003494265,284.89044189453125,284.95001220703125,300.87725830078125,292.6619873046875,298.25811767578125,297.2547607421875,284.89190673828125,1.0,0.6723087430000305,0.3700663149356842,0.3700663149356842,1.0,1.0,-3.505715131759644,0.9697950482368468,2.5359201431274414,0.1830877214670181,0.8970438838005066,0.8970438838005066,0.0,221.5635681152344,202.0,59803.81640625,0.0,3783.078857421875,1.0,279.15673828125,282.9442749023437,295.6881408691406,299.5613098144531,293.1499938964844,293.1499938964844,279.45001220703125,38579.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425546526908876,1.0,0.0,0.0,3.771631956100464,3.771657466888428,9.491872106082156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.04833984375,0.0,1692.6905517578125,1895.4371337890625,0.0,3795.648193359375,0.9342724084854126,1.0,0.0,3.0,1.0,0.0
18107580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8686619400978088,0.4838245511054992,0.4380388557910919,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9775702953338624,0.6785758137702942,0.6430173516273499,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.864177942276001,0.4772421419620514,0.3354525566101074,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.826127827167511,0.4128941297531128,0.3944109678268432,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6959114074707031,0.2424558848142624,1.1107593774795532,285.0163879394531,284.95001220703125,300.89617919921875,292.6506042480469,298.26580810546875,297.2607116699219,285.0154724121094,1.0,0.6675500273704529,0.3694317042827606,0.3694317042827606,1.0,1.0,-3.5087931156158447,0.9688479900360109,2.539945125579834,0.181345596909523,1.0,1.0,0.0,211.5022125244141,190.0,58941.171875,0.0,3730.489013671875,1.0,279.4440002441406,283.0880126953125,295.6279296875,299.37847900390625,293.1499938964844,293.1499938964844,279.1499938964844,33704.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344011545181274,1.0,0.0,0.0,3.867126226425171,3.867151975631714,9.97860752249835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.953125,0.0,1770.220458984375,1895.4371337890625,0.0,3721.4150390625,0.95242041349411,1.0,0.0,3.0,1.0,0.0
18107640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8686619400978088,0.4838245511054992,0.4380388557910919,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9775702953338624,0.6785758137702942,0.6430173516273499,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.864177942276001,0.4772421419620514,0.3354525566101074,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.826127827167511,0.4128941297531128,0.3944109678268432,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6959114074707031,0.2424558848142624,1.1107593774795532,285.0163879394531,284.95001220703125,300.89617919921875,292.6506042480469,298.26580810546875,297.2607116699219,285.0154724121094,1.0,0.6675500273704529,0.3694317042827606,0.3694317042827606,1.0,1.0,-3.5087931156158447,0.9688479900360109,2.539945125579834,0.181345596909523,1.0,1.0,0.0,211.5022125244141,190.0,58941.171875,0.0,3730.489013671875,1.0,279.4440002441406,283.0880126953125,295.6279296875,299.37847900390625,293.1499938964844,293.1499938964844,279.1499938964844,33704.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344011545181274,1.0,0.0,0.0,3.867126226425171,3.867151975631714,9.97860752249835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.953125,0.0,1770.220458984375,1895.4371337890625,0.0,3721.4150390625,0.95242041349411,1.0,0.0,3.0,1.0,0.0
18107700,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.874739408493042,0.4832414984703064,0.4376401007175445,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9841370582580566,0.679207980632782,0.6437118053436279,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8713709115982056,0.4787361025810241,0.3365151286125183,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8318530321121216,0.413171112537384,0.3946485221385956,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7013343572616577,0.2426299154758453,1.1110416650772097,284.8805236816406,284.95001220703125,300.90545654296875,292.6452941894531,298.2666320800781,297.2596435546875,284.87701416015625,1.0,0.6650331020355225,0.3691143989562988,0.3691143989562988,1.0,1.0,-3.511059761047364,0.968600869178772,2.5424587726593018,0.1806885302066803,0.9141226410865784,0.9141226410865784,0.0,206.0682983398437,190.0,60045.953125,0.0,3703.524169921875,1.0,279.19354248046875,282.9310302734375,295.6792297363281,299.5987243652344,293.1499938964844,293.1499938964844,279.1499938964844,36897.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408491253852844,1.0,0.0,0.0,3.849113941192627,3.849140167236328,9.88586862149532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.326171875,0.0,1773.2647705078125,1895.4371337890625,0.0,3780.162841796875,0.9488376379013062,1.0,0.0,3.0,1.0,0.0
18107760,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8803194165229797,0.4824187159538269,0.4367405474185943,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9898810982704164,0.6795654892921448,0.6438934803009033,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8781991600990295,0.4800382256507873,0.3372863233089447,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.837216317653656,0.4132505357265472,0.3945649862289428,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7063573002815247,0.2426627427339553,1.1104072332382202,284.8895263671875,284.95001220703125,300.91461181640625,292.6402282714844,298.2655334472656,297.25592041015625,284.8912353515625,1.0,0.6622606515884399,0.3688335120677948,0.3688335120677948,1.0,1.0,-3.5102639198303223,0.9674689769744872,2.542794942855835,0.1797978430986404,0.8968170285224915,0.8968170285224915,0.0,200.9244842529297,178.0,59797.12890625,0.0,3670.730224609375,1.0,279.15631103515625,282.94110107421875,295.665771484375,299.5376281738281,293.1499938964844,293.1499938964844,279.45001220703125,38637.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432655572891236,1.0,0.0,0.0,3.773672103881836,3.7736976146698,9.502143711870304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.154296875,0.0,1695.561279296875,1895.4371337890625,0.0,3802.09521484375,0.93476802110672,1.0,0.0,3.0,1.0,0.0
18107820,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.893784761428833,0.4823156595230102,0.435893177986145,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6818369030952454,0.6402919888496399,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8941206932067871,0.4838599562644958,0.3393991887569427,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8498478531837463,0.4143144488334656,0.3949080109596252,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7174683809280396,0.2432897686958313,1.1104916334152222,285.0146484375,284.95001220703125,300.9325866699219,292.6310119628906,298.2734680175781,297.2626342773437,285.0131530761719,1.0,0.6563839912414551,0.3682717680931091,0.3682717680931091,1.0,1.0,-3.508161783218384,0.9650482535362244,2.543113470077514,0.1781046688556671,1.0,1.0,0.0,190.20054626464844,166.0,58889.078125,0.0,3601.13720703125,1.0,279.4440002441406,283.0841979980469,295.607666015625,299.3564453125,293.1499938964844,293.1499938964844,279.1499938964844,33733.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349684715270996,1.0,0.0,0.0,3.868576049804688,3.868601799011232,9.986092663893942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.6572265625,0.0,1772.2398681640625,1895.4371337890625,0.0,3726.5966796875,0.9527643918991088,1.0,0.0,3.0,1.0,0.0
18107880,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.893784761428833,0.4823156595230102,0.435893177986145,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6818369030952454,0.6402919888496399,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8941206932067871,0.4838599562644958,0.3393991887569427,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8498478531837463,0.4143144488334656,0.3949080109596252,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7174683809280396,0.2432897686958313,1.1104916334152222,285.0146484375,284.95001220703125,300.9325866699219,292.6310119628906,298.2734680175781,297.2626342773437,285.0131530761719,1.0,0.6563839912414551,0.3682717680931091,0.3682717680931091,1.0,1.0,-3.508161783218384,0.9650482535362244,2.543113470077514,0.1781046688556671,1.0,1.0,0.0,190.20054626464844,166.0,58889.078125,0.0,3601.13720703125,1.0,279.4440002441406,283.0841979980469,295.607666015625,299.3564453125,293.1499938964844,293.1499938964844,279.1499938964844,33733.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349684715270996,1.0,0.0,0.0,3.868576049804688,3.868601799011232,9.986092663893942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.6572265625,0.0,1772.2398681640625,1895.4371337890625,0.0,3726.5966796875,0.9527643918991088,1.0,0.0,3.0,1.0,0.0
18107940,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9034597277641296,0.480794608592987,0.4346493184566498,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.685595691204071,0.6187965869903564,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9065395593643188,0.4866261482238769,0.3413349390029907,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8595021963119507,0.4145494699478149,0.395111083984375,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7252212762832642,0.2434185296297073,1.1105324029922483,284.8780517578125,284.95001220703125,300.95001220703125,292.6229858398437,298.2791748046875,297.26812744140625,284.87939453125,1.0,0.6486470103263855,0.3677100241184234,0.3677100241184234,1.0,1.0,-3.4832708835601807,0.9552747011184692,2.527996301651001,0.174091026186943,0.8831506371498108,0.8831506371498108,0.0,181.8223419189453,154.0,59318.375,0.0,3491.17431640625,1.0,279.15679931640625,282.9350280761719,295.6432189941406,299.4930419921875,293.1499938964844,293.1499938964844,279.45001220703125,39368.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94298255443573,1.0,0.0,0.0,3.749880075454712,3.749905586242676,9.382704320159974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.080078125,0.0,1673.049560546875,1895.4371337890625,0.0,3799.529296875,0.9299010038375854,1.0,0.0,3.0,1.0,0.0
18108000,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9034597277641296,0.480794608592987,0.4346493184566498,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.685595691204071,0.6187965869903564,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9065395593643188,0.4866261482238769,0.3413349390029907,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8595021963119507,0.4145494699478149,0.395111083984375,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7252212762832642,0.2434185296297073,1.1105324029922483,284.8780517578125,284.95001220703125,300.95001220703125,292.6229858398437,298.2791748046875,297.26812744140625,284.87939453125,1.0,0.6486470103263855,0.3677100241184234,0.3677100241184234,1.0,1.0,-3.4832708835601807,0.9552747011184692,2.527996301651001,0.174091026186943,0.8831506371498108,0.8831506371498108,0.0,181.8223419189453,154.0,59318.375,0.0,3491.17431640625,1.0,279.15679931640625,282.9350280761719,295.6432189941406,299.4930419921875,293.1499938964844,293.1499938964844,279.45001220703125,39368.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94298255443573,1.0,0.0,0.0,3.749880075454712,3.749905586242676,9.382704320159974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.080078125,0.0,1673.049560546875,1895.4371337890625,0.0,3799.529296875,0.9299010038375854,1.0,0.0,3.0,1.0,0.0
18108060,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9170309901237488,0.4805603623390198,0.433786928653717,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6931595802307129,0.5930607914924622,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9234181642532348,0.4904202222824096,0.3435021936893463,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8719824552536011,0.4154779314994812,0.3954267203807831,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7348312139511108,0.243982657790184,1.110741138458252,284.9904479980469,284.95001220703125,300.9665832519531,292.6153259277344,298.30230712890625,297.29705810546875,284.9889221191406,1.0,0.6397178173065186,0.3674198389053345,0.3674198389053345,1.0,1.0,-3.4545159339904785,0.9450698494911194,2.509446144104004,0.1703251451253891,0.9708175659179688,0.9708175659179688,0.0,172.1709747314453,142.0,58040.1484375,0.0,3365.924560546875,1.0,279.4437561035156,283.07421875,295.5827941894531,299.285400390625,293.1499938964844,293.1499938964844,279.1499938964844,34359.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327932596206664,1.0,0.0,0.0,3.822858333587648,3.8228836059570312,9.751461220730562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.5185546875,0.0,1721.2642822265625,1895.4371337890625,0.0,3706.717529296875,0.9428181052207948,1.0,0.0,3.0,1.0,0.0
18108120,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9170309901237488,0.4805603623390198,0.433786928653717,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6931595802307129,0.5930607914924622,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9234181642532348,0.4904202222824096,0.3435021936893463,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8719824552536011,0.4154779314994812,0.3954267203807831,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7348312139511108,0.243982657790184,1.110741138458252,284.9904479980469,284.95001220703125,300.9665832519531,292.6153259277344,298.30230712890625,297.29705810546875,284.9889221191406,1.0,0.6397178173065186,0.3674198389053345,0.3674198389053345,1.0,1.0,-3.4545159339904785,0.9450698494911194,2.509446144104004,0.1703251451253891,0.9708175659179688,0.9708175659179688,0.0,172.1709747314453,142.0,58040.1484375,0.0,3365.924560546875,1.0,279.4437561035156,283.07421875,295.5827941894531,299.285400390625,293.1499938964844,293.1499938964844,279.1499938964844,34359.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327932596206664,1.0,0.0,0.0,3.822858333587648,3.8228836059570312,9.751461220730562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.5185546875,0.0,1721.2642822265625,1895.4371337890625,0.0,3706.717529296875,0.9428181052207948,1.0,0.0,3.0,1.0,0.0
18108180,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9319526553153992,0.4792361259460449,0.4326436221599579,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.7011792659759521,0.5674089789390564,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.941296398639679,0.4930922389030456,0.3453228175640106,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.885276734828949,0.4157102406024933,0.3955609202384949,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7450679540634155,0.2442044466733932,1.1108624935150146,284.8727722167969,284.95001220703125,300.9808044433594,292.6078186035156,298.3220520019531,297.322265625,284.8753356933594,1.0,0.6307582259178162,0.3671528398990631,0.3671528398990631,1.0,1.0,-3.424793243408203,0.9346421360969543,2.4901511669158936,0.1666416227817535,0.8583095669746399,0.8583095669746399,0.0,162.87240600585938,142.0,58194.74609375,0.0,3242.455078125,1.0,279.1592712402344,282.9450378417969,295.6231689453125,299.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,40455.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391189813613892,1.0,0.0,0.0,3.667857170104981,3.667882204055786,8.976729191090271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0419921875,0.0,1586.6234130859375,1895.4371337890625,0.0,3764.4306640625,0.912552773952484,1.0,0.0,3.0,1.0,0.0
18108240,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9332839250564576,0.4791408181190491,0.4325063228607178,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.7019475102424622,0.5651481747627258,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9428665041923524,0.4933396577835083,0.3454581201076507,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8864730000495911,0.4157339036464691,0.3955433070659637,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.745994508266449,0.2442256212234497,1.1107916831970217,284.87896728515625,284.95001220703125,300.98199462890625,292.6071472167969,298.323974609375,297.3247985839844,284.8816833496094,1.0,0.6299421191215515,0.3671296238899231,0.3671296238899231,1.0,1.0,-3.4219653606414795,0.9336568713188172,2.4883084297180176,0.166289672255516,0.858481764793396,0.858481764793396,0.0,162.060546875,145.0,58158.78515625,0.0,3231.23828125,1.0,279.1568603515625,282.9515686035156,295.6185913085937,299.3990783691406,293.1499938964844,293.1499938964844,279.45001220703125,40290.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389415979385376,1.0,0.0,0.0,3.656714200973511,3.656738996505737,8.922269216782297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.41943359375,0.0,1572.81591796875,1895.4371337890625,0.0,3762.816650390625,0.9100990295410156,1.0,0.0,3.0,1.0,0.0
18108300,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.939298689365387,0.4790491461753845,0.43197962641716,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7071690559387207,0.5551415085792542,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9502729773521424,0.4952985346317291,0.3465174436569214,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8919970989227295,0.4161911904811859,0.3956457674503326,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7503172755241394,0.2445662468671798,1.1110897064208984,285.0023803710937,284.95001220703125,300.9892883300781,292.6028747558594,298.3394775390625,297.3447570800781,285.00390625,1.0,0.6269108057022095,0.3669845163822174,0.3669845163822174,1.0,1.0,-3.4110281467437744,0.929693341255188,2.481334924697876,0.1644841730594635,0.9387296438217164,0.9387296438217164,0.0,158.5549774169922,145.0,57206.1015625,0.0,3185.912841796875,1.0,279.401611328125,283.09881591796875,295.5574645996094,299.16754150390625,293.1499938964844,293.1499938964844,279.45001220703125,35098.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312965869903564,1.0,0.0,0.0,3.691233158111572,3.6912574768066406,9.091514812098468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3701171875,0.0,1572.7080078125,1895.4371337890625,0.0,3693.02001953125,0.9155667424201964,1.0,0.0,3.0,1.0,0.0
18108360,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9445725679397584,0.4791162312030792,0.4319407939910888,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.7124212384223938,0.546978235244751,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9567607045173644,0.4974124431610107,0.3478964269161224,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8968923687934875,0.4167969524860382,0.3960892856121063,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7542330622673035,0.2450402230024337,1.1125746965408323,284.9977111816406,284.95001220703125,300.99627685546875,292.5984802246094,298.3559875488281,297.3651428222656,284.99676513671875,1.0,0.6247879266738892,0.3670529127120971,0.3670529127120971,1.0,1.0,-3.405132293701172,0.9279549717903136,2.477177381515503,0.1639502048492431,0.9528787732124328,0.9528787732124328,0.0,155.87831115722656,163.0,57218.7421875,0.0,3157.01123046875,1.0,279.4432983398437,283.0951843261719,295.5621032714844,299.20562744140625,293.1499938964844,293.1499938964844,279.1499938964844,34081.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927864909172058,1.0,0.0,0.0,3.745902538299561,3.745927095413208,9.362810828861256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.974609375,0.0,1627.7705078125,1895.4371337890625,0.0,3661.555419921875,0.9253724813461304,1.0,0.0,3.0,1.0,0.0
18108420,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9414441585540771,0.4779845774173736,0.4312511384487152,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7200902700424194,0.5509063005447388,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9567186236381532,0.5006710290908813,0.3503516018390655,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8952074646949768,0.4172586798667907,0.3967565596103668,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7531670928001404,0.2455615103244781,1.1156777143478394,284.9071044921875,284.95001220703125,301.0094299316406,292.5892944335937,298.373779296875,297.3833312988281,284.908935546875,1.0,0.6277822256088257,0.3671896755695343,0.3671896755695343,1.0,1.0,-3.416478157043457,0.93206387758255,2.484414339065552,0.1650544703006744,0.8683748841285706,0.8683748841285706,0.0,157.51248168945312,181.0,58060.66796875,0.0,3192.243408203125,1.0,279.1573181152344,282.9799194335937,295.6068725585937,299.3613586425781,293.1499938964844,293.1499938964844,279.45001220703125,38711.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351415634155272,1.0,0.0,0.0,3.628182888031006,3.628206968307495,8.783580938143132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.38525390625,0.0,1529.1993408203125,1895.4371337890625,0.0,3728.1767578125,0.9027025103569032,1.0,0.0,3.0,1.0,0.0
18108480,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9414441585540771,0.4779845774173736,0.4312511384487152,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7200902700424194,0.5509063005447388,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9567186236381532,0.5006710290908813,0.3503516018390655,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8952074646949768,0.4172586798667907,0.3967565596103668,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7531670928001404,0.2455615103244781,1.1156777143478394,284.9071044921875,284.95001220703125,301.0094299316406,292.5892944335937,298.373779296875,297.3833312988281,284.908935546875,1.0,0.6277822256088257,0.3671896755695343,0.3671896755695343,1.0,1.0,-3.416478157043457,0.93206387758255,2.484414339065552,0.1650544703006744,0.8683748841285706,0.8683748841285706,0.0,157.51248168945312,181.0,58060.66796875,0.0,3192.243408203125,1.0,279.1573181152344,282.9799194335937,295.6068725585937,299.3613586425781,293.1499938964844,293.1499938964844,279.45001220703125,38711.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351415634155272,1.0,0.0,0.0,3.628182888031006,3.628206968307495,8.783580938143132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.38525390625,0.0,1529.1993408203125,1895.4371337890625,0.0,3728.1767578125,0.9027025103569032,1.0,0.0,3.0,1.0,0.0
18108540,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9296424388885498,0.4780575931072235,0.4312272369861603,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7248032689094543,0.569169819355011,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9482804536819458,0.5049254894256592,0.3532629311084747,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.886079728603363,0.4184039533138275,0.3978417217731476,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7462723255157471,0.246422678232193,1.1200121641159058,285.0323486328125,284.95001220703125,301.0214233398437,292.5796813964844,298.3837585449219,297.38970947265625,285.0322265625,1.0,0.6360329985618591,0.3673264682292938,0.3673264682292938,1.0,1.0,-3.448411703109741,0.9428244829177856,2.505587339401245,0.168349876999855,0.9866357445716858,0.9866357445716858,0.0,164.403076171875,199.0,57828.73828125,0.0,3305.993896484375,1.0,279.4422912597656,283.11767578125,295.5616149902344,299.2289733886719,293.1499938964844,293.1499938964844,279.1499938964844,32800.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278262257575988,1.0,0.0,0.0,3.761305332183838,3.761329889297485,9.439966106583596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8525390625,0.0,1635.89013671875,1895.4371337890625,0.0,3661.2001953125,0.9283174872398376,1.0,0.0,3.0,1.0,0.0
18108600,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9296424388885498,0.4780575931072235,0.4312272369861603,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7248032689094543,0.569169819355011,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9482804536819458,0.5049254894256592,0.3532629311084747,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.886079728603363,0.4184039533138275,0.3978417217731476,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7462723255157471,0.246422678232193,1.1200121641159058,285.0323486328125,284.95001220703125,301.0214233398437,292.5796813964844,298.3837585449219,297.38970947265625,285.0322265625,1.0,0.6360329985618591,0.3673264682292938,0.3673264682292938,1.0,1.0,-3.448411703109741,0.9428244829177856,2.505587339401245,0.168349876999855,0.9866357445716858,0.9866357445716858,0.0,164.403076171875,199.0,57828.73828125,0.0,3305.993896484375,1.0,279.4422912597656,283.11767578125,295.5616149902344,299.2289733886719,293.1499938964844,293.1499938964844,279.1499938964844,32800.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278262257575988,1.0,0.0,0.0,3.761305332183838,3.761329889297485,9.439966106583596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8525390625,0.0,1635.89013671875,1895.4371337890625,0.0,3661.2001953125,0.9283174872398376,1.0,0.0,3.0,1.0,0.0
18108660,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.91172593832016,0.476781278848648,0.4307774603366852,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.7250001430511475,0.5980306267738342,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9332692623138428,0.5081101059913635,0.355952113866806,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8720084428787231,0.4187582731246948,0.3987758159637451,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7355958223342896,0.2466922253370285,1.1238235235214231,284.9170227050781,284.95001220703125,301.03228759765625,292.5696105957031,298.3695068359375,297.3659362792969,284.9188232421875,1.0,0.6477239727973938,0.3666310310363769,0.3666310310363769,1.0,1.0,-3.4915196895599365,0.9546975493431092,2.5368220806121826,0.1704517304897308,0.9025167226791382,0.9025167226791382,0.0,175.3678436279297,217.0,59292.05078125,0.0,3472.593017578125,1.0,279.1563720703125,282.9662475585937,295.6083068847656,299.43377685546875,293.1499938964844,293.1499938964844,278.8500061035156,37232.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393383860588074,1.0,0.0,0.0,3.7180490493774414,3.718073844909668,9.224089581039152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.837890625,0.0,1619.593017578125,1895.4371337890625,0.0,3766.42724609375,0.9214462637901306,1.0,0.0,3.0,1.0,0.0
18108720,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.91172593832016,0.476781278848648,0.4307774603366852,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.7250001430511475,0.5980306267738342,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9332692623138428,0.5081101059913635,0.355952113866806,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8720084428787231,0.4187582731246948,0.3987758159637451,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7355958223342896,0.2466922253370285,1.1238235235214231,284.9170227050781,284.95001220703125,301.03228759765625,292.5696105957031,298.3695068359375,297.3659362792969,284.9188232421875,1.0,0.6477239727973938,0.3666310310363769,0.3666310310363769,1.0,1.0,-3.4915196895599365,0.9546975493431092,2.5368220806121826,0.1704517304897308,0.9025167226791382,0.9025167226791382,0.0,175.3678436279297,217.0,59292.05078125,0.0,3472.593017578125,1.0,279.1563720703125,282.9662475585937,295.6083068847656,299.43377685546875,293.1499938964844,293.1499938964844,278.8500061035156,37232.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393383860588074,1.0,0.0,0.0,3.7180490493774414,3.718073844909668,9.224089581039152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.837890625,0.0,1619.593017578125,1895.4371337890625,0.0,3766.42724609375,0.9214462637901306,1.0,0.0,3.0,1.0,0.0
18108780,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8926702737808228,0.4753352105617523,0.4298422336578369,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7215099334716797,0.6337237358093262,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9148874878883362,0.5111066102981567,0.3583199679851532,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8557541370391846,0.4188284575939178,0.3992828130722046,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7228982448577881,0.2465674132108688,1.1256375312805176,284.9018859863281,284.95001220703125,301.0419921875,292.55914306640625,298.3434753417969,297.3262634277344,284.9037780761719,1.0,0.6613247394561768,0.3659355938434601,0.3659355938434601,1.0,1.0,-3.5389633178710938,0.9678076505661012,2.571155548095703,0.1728167682886123,0.8431717157363892,0.8431717157363892,0.0,189.3080902099609,220.0,60125.23046875,0.0,3671.741455078125,1.0,278.85858154296875,282.9208679199219,295.59002685546875,299.4836120605469,293.1499938964844,293.1499938964844,279.1499938964844,39653.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94819837808609,1.0,0.0,0.0,3.535475492477417,3.535499095916748,8.340440444953856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7783203125,0.0,1435.9271240234375,1895.4371337890625,0.0,3846.71728515625,0.8831849098205566,1.0,0.0,3.0,1.0,0.0
18108840,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8926702737808228,0.4753352105617523,0.4298422336578369,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7215099334716797,0.6337237358093262,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9148874878883362,0.5111066102981567,0.3583199679851532,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8557541370391846,0.4188284575939178,0.3992828130722046,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7228982448577881,0.2465674132108688,1.1256375312805176,284.9018859863281,284.95001220703125,301.0419921875,292.55914306640625,298.3434753417969,297.3262634277344,284.9037780761719,1.0,0.6613247394561768,0.3659355938434601,0.3659355938434601,1.0,1.0,-3.5389633178710938,0.9678076505661012,2.571155548095703,0.1728167682886123,0.8431717157363892,0.8431717157363892,0.0,189.3080902099609,220.0,60125.23046875,0.0,3671.741455078125,1.0,278.85858154296875,282.9208679199219,295.59002685546875,299.4836120605469,293.1499938964844,293.1499938964844,279.1499938964844,39653.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94819837808609,1.0,0.0,0.0,3.535475492477417,3.535499095916748,8.340440444953856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7783203125,0.0,1435.9271240234375,1895.4371337890625,0.0,3846.71728515625,0.8831849098205566,1.0,0.0,3.0,1.0,0.0
18108900,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8860127329826355,0.4752632677555084,0.4296909868717193,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7195384502410889,0.6474882960319519,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9088658094406128,0.5131401419639587,0.3596932291984558,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8500899076461792,0.4192483127117157,0.3996860086917877,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7182146310806274,0.2466868460178375,1.1265926361083984,285.0218811035156,284.95001220703125,301.0464172363281,292.55377197265625,298.33306884765625,297.3104248046875,285.023193359375,1.0,0.666525661945343,0.3655878603458404,0.3655878603458404,1.0,1.0,-3.558640956878662,0.9730255007743835,2.585615396499634,0.1737906783819198,0.9280402064323424,0.9280402064323424,0.0,194.9512481689453,220.0,59585.15625,0.0,3754.95556640625,1.0,279.09912109375,283.0572204589844,295.5295715332031,299.277099609375,293.1499938964844,293.1499938964844,279.1499938964844,34121.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427481293678284,1.0,0.0,0.0,3.592562437057495,3.592585563659668,8.611958719484392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4716796875,0.0,1456.366455078125,1895.4371337890625,0.0,3797.40283203125,0.8928616642951965,1.0,0.0,3.0,1.0,0.0
18108960,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8811172246932983,0.4752511084079742,0.4298495054244995,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.7177549600601196,0.6583245396614075,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.90487539768219,0.5152426958084106,0.3612691462039947,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8459996581077576,0.4197641313076019,0.4003081619739532,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7146822214126587,0.2468772977590561,1.1280876398086548,285.01580810546875,284.95001220703125,301.0505676269531,292.5483093261719,298.32373046875,297.29754638671875,285.0150756835937,1.0,0.6711135506629944,0.3649629056453705,0.3649629056453705,1.0,1.0,-3.576314926147461,0.976779580116272,2.5995352268218994,0.1736133247613906,0.9473912119865416,0.9473912119865416,0.0,199.56494140625,223.0,59900.69921875,0.0,3827.66748046875,1.0,279.1425476074219,283.0483703613281,295.5332946777344,299.3353576660156,293.1499938964844,293.1499938964844,278.8500061035156,33078.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94147527217865,1.0,0.0,0.0,3.6667964458465576,3.6668200492858887,8.971537113211525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.4404296875,0.0,1529.9722900390625,1895.4371337890625,0.0,3785.850830078125,0.9068954586982728,1.0,0.0,3.0,1.0,0.0
18109020,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8718692064285278,0.4738237261772156,0.4291538596153259,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7131384611129761,0.6759833097457886,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8978694677352905,0.5183320641517639,0.3638046979904175,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8385607004165649,0.419921725988388,0.4009579122066498,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7078503370285034,0.2467273622751236,1.12941312789917,284.9163818359375,284.95001220703125,301.0580139160156,292.5370788574219,298.2993469238281,297.26519775390625,284.9170227050781,1.0,0.6785066723823547,0.3637129366397857,0.3637129366397857,1.0,1.0,-3.602187156677246,0.981086254119873,2.621100902557373,0.1723968237638473,0.8677454590797424,0.8677454590797424,0.0,207.85113525390625,226.0,60958.92578125,0.0,3944.716552734375,1.0,278.85809326171875,282.91912841796875,295.5693359375,299.5083923339844,293.1499938964844,293.1499938964844,279.1499938964844,37759.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951705038547516,1.0,0.0,0.0,3.587509155273437,3.587532758712769,8.587748538957385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8486328125,0.0,1477.6856689453125,1895.4371337890625,0.0,3878.309326171875,0.8928759098052979,1.0,0.0,3.0,1.0,0.0
18109080,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8718692064285278,0.4738237261772156,0.4291538596153259,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7131384611129761,0.6759833097457886,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8978694677352905,0.5183320641517639,0.3638046979904175,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8385607004165649,0.419921725988388,0.4009579122066498,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7078503370285034,0.2467273622751236,1.12941312789917,284.9163818359375,284.95001220703125,301.0580139160156,292.5370788574219,298.2993469238281,297.26519775390625,284.9170227050781,1.0,0.6785066723823547,0.3637129366397857,0.3637129366397857,1.0,1.0,-3.602187156677246,0.981086254119873,2.621100902557373,0.1723968237638473,0.8677454590797424,0.8677454590797424,0.0,207.85113525390625,226.0,60958.92578125,0.0,3944.716552734375,1.0,278.85809326171875,282.91912841796875,295.5693359375,299.5083923339844,293.1499938964844,293.1499938964844,279.1499938964844,37759.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951705038547516,1.0,0.0,0.0,3.587509155273437,3.587532758712769,8.587748538957385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8486328125,0.0,1477.6856689453125,1895.4371337890625,0.0,3878.309326171875,0.8928759098052979,1.0,0.0,3.0,1.0,0.0
18109140,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8622682094573975,0.473334401845932,0.4287924766540527,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.990651309490204,0.7112892866134644,0.674340009689331,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8902868032455444,0.5222370028495789,0.3665870428085327,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8306357264518738,0.4205579757690429,0.4017224311828613,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7001808285713196,0.2468588799238205,1.131024718284607,285.0071716308594,284.95001220703125,301.0643005371094,292.5255126953125,298.29052734375,297.256103515625,285.0061950683594,1.0,0.6830702424049377,0.3624629974365234,0.3624629974365234,1.0,1.0,-3.605966091156006,0.9783357977867126,2.6276302337646484,0.1688159257173538,0.9568030834197998,0.9568030834197998,0.0,216.2419586181641,229.0,60325.7734375,0.0,4006.2216796875,1.0,279.1419677734375,283.03271484375,295.5130310058594,299.34918212890625,293.1499938964844,293.1499938964844,278.8500061035156,33220.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94577956199646,1.0,0.0,0.0,3.707202911376953,3.7072269916534415,9.170352655019088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8701171875,0.0,1576.619873046875,1895.4371337890625,0.0,3824.8623046875,0.9162517786026,1.0,0.0,3.0,1.0,0.0
18109200,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8622682094573975,0.473334401845932,0.4287924766540527,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.990651309490204,0.7112892866134644,0.674340009689331,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8902868032455444,0.5222370028495789,0.3665870428085327,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8306357264518738,0.4205579757690429,0.4017224311828613,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7001808285713196,0.2468588799238205,1.131024718284607,285.0071716308594,284.95001220703125,301.0643005371094,292.5255126953125,298.29052734375,297.256103515625,285.0061950683594,1.0,0.6830702424049377,0.3624629974365234,0.3624629974365234,1.0,1.0,-3.605966091156006,0.9783357977867126,2.6276302337646484,0.1688159257173538,0.9568030834197998,0.9568030834197998,0.0,216.2419586181641,229.0,60325.7734375,0.0,4006.2216796875,1.0,279.1419677734375,283.03271484375,295.5130310058594,299.34918212890625,293.1499938964844,293.1499938964844,278.8500061035156,33220.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94577956199646,1.0,0.0,0.0,3.707202911376953,3.7072269916534415,9.170352655019088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8701171875,0.0,1576.619873046875,1895.4371337890625,0.0,3824.8623046875,0.9162517786026,1.0,0.0,3.0,1.0,0.0
