time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109260,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8552905917167664,0.4717003107070923,0.4278264343738556,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9841973781585692,0.7100547552108765,0.6734505891799927,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8854408264160156,0.5252092480659485,0.3689915537834167,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8250971436500549,0.4204947650432586,0.4020995497703552,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947535276412964,0.2466208934783935,1.1316593885421753,284.9012145996094,284.95001220703125,301.0694274902344,292.5136413574219,298.281494140625,297.2454528808594,284.9020690917969,1.0,0.686285674571991,0.3616609871387481,0.3616609871387481,1.0,1.0,-3.6078619956970215,0.976351261138916,2.631510734558105,0.166425883769989,0.8633431792259216,0.8633431792259216,0.0,222.36444091796875,232.0,61024.6171875,0.0,4048.89013671875,1.0,278.8578491210937,282.9036560058594,295.540283203125,299.4903564453125,293.1499938964844,293.1499938964844,279.1499938964844,38483.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548014402389526,1.0,0.0,0.0,3.604065179824829,3.6040890216827393,8.667194606459816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.537109375,0.0,1501.0115966796875,1895.4371337890625,0.0,3906.1123046875,0.8970449566841125,1.0,0.0,3.0,1.0,0.0
18109320,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8552905917167664,0.4717003107070923,0.4278264343738556,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9841973781585692,0.7100547552108765,0.6734505891799927,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8854408264160156,0.5252092480659485,0.3689915537834167,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8250971436500549,0.4204947650432586,0.4020995497703552,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947535276412964,0.2466208934783935,1.1316593885421753,284.9012145996094,284.95001220703125,301.0694274902344,292.5136413574219,298.281494140625,297.2454528808594,284.9020690917969,1.0,0.686285674571991,0.3616609871387481,0.3616609871387481,1.0,1.0,-3.6078619956970215,0.976351261138916,2.631510734558105,0.166425883769989,0.8633431792259216,0.8633431792259216,0.0,222.36444091796875,232.0,61024.6171875,0.0,4048.89013671875,1.0,278.8578491210937,282.9036560058594,295.540283203125,299.4903564453125,293.1499938964844,293.1499938964844,279.1499938964844,38483.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548014402389526,1.0,0.0,0.0,3.604065179824829,3.6040890216827393,8.667194606459816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.537109375,0.0,1501.0115966796875,1895.4371337890625,0.0,3906.1123046875,0.8970449566841125,1.0,0.0,3.0,1.0,0.0
18109380,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8511252999305725,0.47128626704216,0.4273127019405365,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9803135991096495,0.7105004787445068,0.6736156344413757,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8834631443023682,0.5292394161224365,0.3716943562030792,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8218933939933777,0.4211320579051971,0.4026432335376739,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6915562748908997,0.2468380182981491,1.1326640844345093,285.0025939941406,284.95001220703125,301.07342529296875,292.5014953613281,298.2819519042969,297.2479553222656,285.0018615722656,1.0,0.6889071464538574,0.3608589768409729,0.3608589768409729,1.0,1.0,-3.61254620552063,0.9753005504608154,2.6372456550598145,0.1641128361225128,0.9533714652061462,0.9533714652061462,0.0,226.4254608154297,235.0,60337.5390625,0.0,4086.2509765625,1.0,279.1420288085937,283.02838134765625,295.48291015625,299.3191223144531,293.1499938964844,293.1499938964844,278.8500061035156,33518.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474971294403076,1.0,0.0,0.0,3.711683988571167,3.711708068847656,9.192534093926952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6962890625,0.0,1584.002685546875,1895.4371337890625,0.0,3840.38671875,0.9175047874450684,1.0,0.0,3.0,1.0,0.0
18109440,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8511252999305725,0.47128626704216,0.4273127019405365,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9803135991096495,0.7105004787445068,0.6736156344413757,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8834631443023682,0.5292394161224365,0.3716943562030792,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8218933939933777,0.4211320579051971,0.4026432335376739,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6915562748908997,0.2468380182981491,1.1326640844345093,285.0025939941406,284.95001220703125,301.07342529296875,292.5014953613281,298.2819519042969,297.2479553222656,285.0018615722656,1.0,0.6889071464538574,0.3608589768409729,0.3608589768409729,1.0,1.0,-3.61254620552063,0.9753005504608154,2.6372456550598145,0.1641128361225128,0.9533714652061462,0.9533714652061462,0.0,226.4254608154297,235.0,60337.5390625,0.0,4086.2509765625,1.0,279.1420288085937,283.02838134765625,295.48291015625,299.3191223144531,293.1499938964844,293.1499938964844,278.8500061035156,33518.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474971294403076,1.0,0.0,0.0,3.711683988571167,3.711708068847656,9.192534093926952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6962890625,0.0,1584.002685546875,1895.4371337890625,0.0,3840.38671875,0.9175047874450684,1.0,0.0,3.0,1.0,0.0
18109500,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8493149876594543,0.4705882370471954,0.4270440936088562,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9786478281021118,0.7103285789489746,0.6738117933273315,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8827576041221619,0.5308495759963989,0.3730487525463104,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8205528855323792,0.4211885929107666,0.4029480218887329,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6902432441711426,0.2468149363994598,1.1333937644958496,284.8789367675781,284.95001220703125,301.07501220703125,292.49530029296875,298.2793884277344,297.2455749511719,284.87762451171875,1.0,0.6901543140411377,0.3604579865932464,0.3604579865932464,1.0,1.0,-3.615339994430542,0.9749085903167723,2.640431404113769,0.1631307452917099,0.867720901966095,0.867720901966095,0.0,228.25694274902344,235.0,61245.8359375,0.0,4104.91455078125,1.0,278.8966064453125,282.88006591796875,295.5297241210937,299.52886962890625,293.1499938964844,293.1499938964844,278.8500061035156,37623.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537980556488036,1.0,0.0,0.0,3.6794354915618896,3.679460048675537,9.033491892296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3486328125,0.0,1578.409423828125,1895.4371337890625,0.0,3897.11279296875,0.9109214544296264,1.0,0.0,3.0,1.0,0.0
18109560,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.846895158290863,0.4697626531124115,0.426371157169342,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9763648509979248,0.7099900841712952,0.6735802292823792,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8814322352409363,0.532349169254303,0.374137282371521,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.818687379360199,0.4211132526397705,0.4029755592346191,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884312033653259,0.246693268418312,1.1333305835723877,284.901611328125,284.95001220703125,301.0762939453125,292.4890441894531,298.2760314941406,297.2418212890625,284.903076171875,1.0,0.6912052631378174,0.3601685166358948,0.3601685166358948,1.0,1.0,-3.615520715713501,0.974023699760437,2.641497135162353,0.1621929109096527,0.8623588681221008,0.8623588681221008,0.0,230.37046813964844,238.0,61016.5234375,0.0,4118.44873046875,1.0,278.8570861816406,282.90447998046875,295.5135803222656,299.4623718261719,293.1499938964844,293.1499938964844,279.1499938964844,38746.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559962153434752,1.0,0.0,0.0,3.601466178894043,3.601490259170532,8.654699286125833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7373046875,0.0,1500.1143798828125,1895.4371337890625,0.0,3916.81640625,0.8966941833496094,1.0,0.0,3.0,1.0,0.0
18109620,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8439976572990417,0.4694057404994964,0.42587411403656,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9736315608024596,0.7106466889381409,0.6739809513092041,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8807514905929565,0.5364874005317688,0.3768852353096008,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8165492415428162,0.4217750132083893,0.4035027921199798,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6863159537315369,0.2469629794359207,1.134408950805664,285.0037536621094,284.95001220703125,301.0780029296875,292.47637939453125,298.2779541015625,297.24615478515625,285.0030517578125,1.0,0.6933798789978027,0.3595896065235138,0.3595896065235138,1.0,1.0,-3.6206321716308594,0.9738045930862428,2.6468276977539062,0.1606096029281616,0.9536421298980712,0.9536421298980712,0.0,233.40415954589844,241.0,60353.10546875,0.0,4150.74609375,1.0,279.1419982910156,283.02911376953125,295.45703125,299.2933959960937,293.1499938964844,293.1499938964844,278.8500061035156,33514.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485300183296204,1.0,0.0,0.0,3.711913108825684,3.711937427520752,9.193669825435792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.0458984375,0.0,1584.231689453125,1895.4371337890625,0.0,3849.709716796875,0.9175689816474916,1.0,0.0,3.0,1.0,0.0
18109680,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8439976572990417,0.4694057404994964,0.42587411403656,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9736315608024596,0.7106466889381409,0.6739809513092041,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8807514905929565,0.5364874005317688,0.3768852353096008,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8165492415428162,0.4217750132083893,0.4035027921199798,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6863159537315369,0.2469629794359207,1.134408950805664,285.0037536621094,284.95001220703125,301.0780029296875,292.47637939453125,298.2779541015625,297.24615478515625,285.0030517578125,1.0,0.6933798789978027,0.3595896065235138,0.3595896065235138,1.0,1.0,-3.6206321716308594,0.9738045930862428,2.6468276977539062,0.1606096029281616,0.9536421298980712,0.9536421298980712,0.0,233.40415954589844,241.0,60353.10546875,0.0,4150.74609375,1.0,279.1419982910156,283.02911376953125,295.45703125,299.2933959960937,293.1499938964844,293.1499938964844,278.8500061035156,33514.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485300183296204,1.0,0.0,0.0,3.711913108825684,3.711937427520752,9.193669825435792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.0458984375,0.0,1584.231689453125,1895.4371337890625,0.0,3849.709716796875,0.9175689816474916,1.0,0.0,3.0,1.0,0.0
18109740,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.840441107749939,0.4679073691368103,0.4249337613582611,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9701605439186096,0.7101531624794006,0.6739669442176819,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.879375159740448,0.5396585464477539,0.3793570697307586,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8138542771339417,0.421754240989685,0.4038147628307342,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6837462186813354,0.2468371093273162,1.1350913047790527,284.9027099609375,284.95001220703125,301.0785827636719,292.4634704589844,298.2724914550781,297.2409362792969,284.903564453125,1.0,0.6954489946365356,0.3590106666088104,0.3590106666088104,1.0,1.0,-3.623663663864136,0.9729146361351012,2.6507489681243896,0.1590563207864761,0.863230288028717,0.863230288028717,0.0,236.87454223632807,244.0,61057.125,0.0,4180.27490234375,1.0,278.8578186035156,282.9042663574219,295.4873352050781,299.4376220703125,293.1499938964844,293.1499938964844,279.1499938964844,38542.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570168256759644,1.0,0.0,0.0,3.6054322719573975,3.605456352233887,8.6737719584562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.35546875,0.0,1502.9410400390625,1895.4371337890625,0.0,3925.949462890625,0.8974169492721558,1.0,0.0,3.0,1.0,0.0
18109800,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.840441107749939,0.4679073691368103,0.4249337613582611,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9701605439186096,0.7101531624794006,0.6739669442176819,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.879375159740448,0.5396585464477539,0.3793570697307586,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8138542771339417,0.421754240989685,0.4038147628307342,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6837462186813354,0.2468371093273162,1.1350913047790527,284.9027099609375,284.95001220703125,301.0785827636719,292.4634704589844,298.2724914550781,297.2409362792969,284.903564453125,1.0,0.6954489946365356,0.3590106666088104,0.3590106666088104,1.0,1.0,-3.623663663864136,0.9729146361351012,2.6507489681243896,0.1590563207864761,0.863230288028717,0.863230288028717,0.0,236.87454223632807,244.0,61057.125,0.0,4180.27490234375,1.0,278.8578186035156,282.9042663574219,295.4873352050781,299.4376220703125,293.1499938964844,293.1499938964844,279.1499938964844,38542.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570168256759644,1.0,0.0,0.0,3.6054322719573975,3.605456352233887,8.6737719584562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.35546875,0.0,1502.9410400390625,1895.4371337890625,0.0,3925.949462890625,0.8974169492721558,1.0,0.0,3.0,1.0,0.0
18109860,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8379061222076416,0.4675526618957519,0.4244425296783447,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9676454663276672,0.7107529044151306,0.6743267774581909,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8790367841720581,0.5438521504402161,0.3821425139904022,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8119684457778931,0.4224007427692413,0.4043258428573608,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6819215416908264,0.2471073716878891,1.136157512664795,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2740173339844,297.2456359863281,285.0033874511719,1.0,0.6974992752075195,0.3584126830101013,0.3584126830101013,1.0,1.0,-3.62874436378479,0.9726171493530272,2.6561272144317627,0.1573984175920486,0.9542878270149232,0.9542878270149232,0.0,239.6757049560547,247.0,60376.4609375,0.0,4211.20166015625,1.0,279.1420288085937,283.0288391113281,295.4311828613281,299.26885986328125,293.1499938964844,293.1499938964844,278.8500061035156,33507.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496310353279114,1.0,0.0,0.0,3.7136847972869873,3.713709115982056,9.202448154610464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.732421875,0.0,1586.2061767578125,1895.4371337890625,0.0,3859.637451171875,0.9179564714431764,1.0,0.0,3.0,1.0,0.0
18109920,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8379061222076416,0.4675526618957519,0.4244425296783447,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9676454663276672,0.7107529044151306,0.6743267774581909,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8790367841720581,0.5438521504402161,0.3821425139904022,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8119684457778931,0.4224007427692413,0.4043258428573608,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6819215416908264,0.2471073716878891,1.136157512664795,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2740173339844,297.2456359863281,285.0033874511719,1.0,0.6974992752075195,0.3584126830101013,0.3584126830101013,1.0,1.0,-3.62874436378479,0.9726171493530272,2.6561272144317627,0.1573984175920486,0.9542878270149232,0.9542878270149232,0.0,239.6757049560547,247.0,60376.4609375,0.0,4211.20166015625,1.0,279.1420288085937,283.0288391113281,295.4311828613281,299.26885986328125,293.1499938964844,293.1499938964844,278.8500061035156,33507.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496310353279114,1.0,0.0,0.0,3.7136847972869873,3.713709115982056,9.202448154610464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.732421875,0.0,1586.2061767578125,1895.4371337890625,0.0,3859.637451171875,0.9179564714431764,1.0,0.0,3.0,1.0,0.0
18109980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8346015214920044,0.4660542607307434,0.4234991669654846,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9642316102981568,0.7101757526397705,0.6742357015609741,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8778752088546753,0.5470582246780396,0.3846385478973388,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8093946576118469,0.4223564863204956,0.4046140015125274,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6795392036437988,0.2469715029001236,1.1367894411087036,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.26806640625,297.24072265625,284.90338134765625,1.0,0.6994897723197937,0.3578146994113922,0.3578146994113922,1.0,1.0,-3.6316192150115967,0.9716092944145204,2.660009860992432,0.1557582467794418,0.8635823726654053,0.8635823726654053,0.0,243.04251098632807,250.0,61080.28515625,0.0,4239.78076171875,1.0,278.8578186035156,282.9035339355469,295.4610595703125,299.41265869140625,293.1499938964844,293.1499938964844,279.1499938964844,38542.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581409096717834,1.0,0.0,0.0,3.6074352264404297,3.607459306716919,8.683411465426616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8310546875,0.0,1505.13134765625,1895.4371337890625,0.0,3935.99658203125,0.8978578448295593,1.0,0.0,3.0,1.0,0.0
18110040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8346015214920044,0.4660542607307434,0.4234991669654846,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9642316102981568,0.7101757526397705,0.6742357015609741,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8778752088546753,0.5470582246780396,0.3846385478973388,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8093946576118469,0.4223564863204956,0.4046140015125274,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6795392036437988,0.2469715029001236,1.1367894411087036,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.26806640625,297.24072265625,284.90338134765625,1.0,0.6994897723197937,0.3578146994113922,0.3578146994113922,1.0,1.0,-3.6316192150115967,0.9716092944145204,2.660009860992432,0.1557582467794418,0.8635823726654053,0.8635823726654053,0.0,243.04251098632807,250.0,61080.28515625,0.0,4239.78076171875,1.0,278.8578186035156,282.9035339355469,295.4610595703125,299.41265869140625,293.1499938964844,293.1499938964844,279.1499938964844,38542.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581409096717834,1.0,0.0,0.0,3.6074352264404297,3.607459306716919,8.683411465426616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8310546875,0.0,1505.13134765625,1895.4371337890625,0.0,3935.99658203125,0.8978578448295593,1.0,0.0,3.0,1.0,0.0
18110100,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8330795764923096,0.4658082723617553,0.4230598211288452,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9626128673553468,0.7103444337844849,0.6741641759872437,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.877424955368042,0.5491145253181458,0.3859114348888397,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8081753849983215,0.4226025938987732,0.404726505279541,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784031987190247,0.2470485568046569,1.1369045972824097,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,298.2680358886719,297.2424011230469,285.0144348144531,1.0,0.7004197835922241,0.3575156927108764,0.3575156927108764,1.0,1.0,-3.6328024864196777,0.9710307717323304,2.661771774291992,0.1547760367393493,0.940815567970276,0.940815567970276,0.0,244.60797119140625,250.0,60260.80078125,0.0,4252.685546875,1.0,279.1007080078125,283.03692626953125,295.40240478515625,299.197509765625,293.1499938964844,293.1499938964844,279.1499938964844,34198.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525331258773804,1.0,0.0,0.0,3.653408527374268,3.6534323692321777,8.906145581022429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.1044921875,0.0,1523.474853515625,1895.4371337890625,0.0,3885.75390625,0.9062906503677368,1.0,0.0,3.0,1.0,0.0
18110160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8322040438652039,0.4656946659088135,0.4229951202869415,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.961711049079895,0.7106842398643494,0.6745022535324097,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8776478171348572,0.5512981414794922,0.3874474167823791,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8075500726699829,0.4229781329631805,0.4050956666469574,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.677811861038208,0.2472274303436279,1.1377742290496826,285.0038452148437,284.95001220703125,301.07342529296875,292.4236145019531,298.2691345214844,297.2455749511719,285.0027770996094,1.0,0.7014818787574768,0.3572211861610412,0.3572211861610412,1.0,1.0,-3.6364669799804688,0.9712403416633606,2.665226697921753,0.1540741473436355,0.9544628262519836,0.9544628262519836,0.0,245.8013153076172,253.0,60390.90625,0.0,4269.96142578125,1.0,279.1430358886719,283.0279235839844,295.4035339355469,299.2423095703125,293.1499938964844,293.1499938964844,278.8500061035156,33458.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506983160972596,1.0,0.0,0.0,3.7169697284698486,3.716993808746338,9.218734930982464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.7177734375,0.0,1589.595703125,1895.4371337890625,0.0,3869.2509765625,0.9183974266052246,1.0,0.0,3.0,1.0,0.0
18110220,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8290678262710571,0.4641962945461273,0.4220611751079559,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.958299458026886,0.7100164890289307,0.6743366122245789,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8766266107559204,0.5545370578765869,0.3899747729301452,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8050151467323303,0.4229093790054321,0.4053665399551391,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.675554096698761,0.2470772713422775,1.138356328010559,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2626953125,297.2408447265625,284.9026794433594,1.0,0.7034299969673157,0.3566321432590484,0.3566321432590484,1.0,1.0,-3.639220714569092,0.9702152013778688,2.6690056324005127,0.1524463295936584,0.8632755279541016,0.8632755279541016,0.0,249.13172912597656,256.0,61088.4765625,0.0,4298.08935546875,1.0,278.85748291015625,282.9024658203125,295.43426513671875,299.386474609375,293.1499938964844,293.1499938964844,279.1499938964844,38622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592568278312684,1.0,0.0,0.0,3.6080822944641113,3.6081063747406006,8.686527053214377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.373046875,0.0,1506.4266357421875,1895.4371337890625,0.0,3945.9580078125,0.897972047328949,1.0,0.0,3.0,1.0,0.0
18110280,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8290678262710571,0.4641962945461273,0.4220611751079559,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.958299458026886,0.7100164890289307,0.6743366122245789,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8766266107559204,0.5545370578765869,0.3899747729301452,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8050151467323303,0.4229093790054321,0.4053665399551391,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.675554096698761,0.2470772713422775,1.138356328010559,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2626953125,297.2408447265625,284.9026794433594,1.0,0.7034299969673157,0.3566321432590484,0.3566321432590484,1.0,1.0,-3.639220714569092,0.9702152013778688,2.6690056324005127,0.1524463295936584,0.8632755279541016,0.8632755279541016,0.0,249.13172912597656,256.0,61088.4765625,0.0,4298.08935546875,1.0,278.85748291015625,282.9024658203125,295.43426513671875,299.386474609375,293.1499938964844,293.1499938964844,279.1499938964844,38622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592568278312684,1.0,0.0,0.0,3.6080822944641113,3.6081063747406006,8.686527053214377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.373046875,0.0,1506.4266357421875,1895.4371337890625,0.0,3945.9580078125,0.897972047328949,1.0,0.0,3.0,1.0,0.0
18110340,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8267728090286255,0.4638303220272064,0.4215567708015442,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9557635188102722,0.7104319334030151,0.6745210289955139,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8764858841896057,0.5588206052780151,0.3928146362304687,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8032011389732361,0.4235060811042785,0.4058270156383514,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6739048361778259,0.2473181039094925,1.1392784118652344,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2632141113281,297.24578857421875,285.00299072265625,1.0,0.7053846716880798,0.3560431003570556,0.3560431003570556,1.0,1.0,-3.6439056396484375,0.9698007702827454,2.674104928970337,0.1507558673620224,0.9545167088508606,0.9545167088508606,0.0,251.8741149902344,259.0,60396.421875,0.0,4327.859375,1.0,279.1420593261719,283.0279235839844,295.37701416015625,299.2156066894531,293.1499938964844,293.1499938964844,278.8500061035156,33530.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951822817325592,1.0,0.0,0.0,3.715784549713135,3.715808868408203,9.212857321472256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.84375,0.0,1588.78759765625,1895.4371337890625,0.0,3879.368408203125,0.9184505939483644,1.0,0.0,3.0,1.0,0.0
18110400,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8267728090286255,0.4638303220272064,0.4215567708015442,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9557635188102722,0.7104319334030151,0.6745210289955139,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8764858841896057,0.5588206052780151,0.3928146362304687,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8032011389732361,0.4235060811042785,0.4058270156383514,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6739048361778259,0.2473181039094925,1.1392784118652344,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2632141113281,297.24578857421875,285.00299072265625,1.0,0.7053846716880798,0.3560431003570556,0.3560431003570556,1.0,1.0,-3.6439056396484375,0.9698007702827454,2.674104928970337,0.1507558673620224,0.9545167088508606,0.9545167088508606,0.0,251.8741149902344,259.0,60396.421875,0.0,4327.859375,1.0,279.1420593261719,283.0279235839844,295.37701416015625,299.2156066894531,293.1499938964844,293.1499938964844,278.8500061035156,33530.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951822817325592,1.0,0.0,0.0,3.715784549713135,3.715808868408203,9.212857321472256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.84375,0.0,1588.78759765625,1895.4371337890625,0.0,3879.368408203125,0.9184505939483644,1.0,0.0,3.0,1.0,0.0
18110460,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8237214088439941,0.4623306095600128,0.4206096529960632,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9523043632507324,0.7096710205078125,0.6742572784423828,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.87553870677948,0.562090277671814,0.3953572809696197,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8007139563560486,0.4234101176261902,0.4060667157173157,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6717220544815063,0.2471513748168945,1.139773726463318,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.2562255859375,297.2411193847656,284.9029846191406,1.0,0.7072944045066833,0.3554474711418152,0.3554474711418152,1.0,1.0,-3.646401882171631,0.9686673283576964,2.677734613418579,0.1490770727396011,0.8635599613189697,0.8635599613189697,0.0,255.20974731445312,262.0,61091.4921875,0.0,4355.4169921875,1.0,278.8577880859375,282.9027709960937,295.4063720703125,299.3582458496094,293.1499938964844,293.1499938964844,279.1499938964844,38567.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960294246673584,1.0,0.0,0.0,3.60872220993042,3.608746290206909,8.689608534950821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.880859375,0.0,1506.72216796875,1895.4371337890625,0.0,3955.208251953125,0.8981590867042542,1.0,0.0,3.0,1.0,0.0
18110520,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8237214088439941,0.4623306095600128,0.4206096529960632,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9523043632507324,0.7096710205078125,0.6742572784423828,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.87553870677948,0.562090277671814,0.3953572809696197,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8007139563560486,0.4234101176261902,0.4060667157173157,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6717220544815063,0.2471513748168945,1.139773726463318,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.2562255859375,297.2411193847656,284.9029846191406,1.0,0.7072944045066833,0.3554474711418152,0.3554474711418152,1.0,1.0,-3.646401882171631,0.9686673283576964,2.677734613418579,0.1490770727396011,0.8635599613189697,0.8635599613189697,0.0,255.20974731445312,262.0,61091.4921875,0.0,4355.4169921875,1.0,278.8577880859375,282.9027709960937,295.4063720703125,299.3582458496094,293.1499938964844,293.1499938964844,279.1499938964844,38567.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960294246673584,1.0,0.0,0.0,3.60872220993042,3.608746290206909,8.689608534950821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.880859375,0.0,1506.72216796875,1895.4371337890625,0.0,3955.208251953125,0.8981590867042542,1.0,0.0,3.0,1.0,0.0
18110580,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8215000033378601,0.4619603157043457,0.4201057553291321,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497550129890442,0.7099956274032593,0.6743603348731995,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8754718899726868,0.5664187073707581,0.3982282876968384,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7989640235900879,0.4239822626113891,0.4065056443214416,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6701417565345764,0.2473779171705246,1.1406339406967163,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2561950683594,297.24615478515625,285.00274658203125,1.0,0.7092160582542419,0.3548518717288971,0.3548518717288971,1.0,1.0,-3.6509268283844,0.9681723713874816,2.6827545166015625,0.1473477482795715,0.9541849493980408,0.9541849493980408,0.0,257.9430236816406,265.0,60389.8359375,0.0,4384.81884765625,1.0,279.1420593261719,283.0278015136719,295.3492126464844,299.18719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33543.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528433084487916,1.0,0.0,0.0,3.715498208999634,3.715522289276123,9.211436804434924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1240234375,0.0,1588.558349609375,1895.4371337890625,0.0,3888.540771484375,0.918390929698944,1.0,0.0,3.0,1.0,0.0
18110640,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8215000033378601,0.4619603157043457,0.4201057553291321,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497550129890442,0.7099956274032593,0.6743603348731995,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8754718899726868,0.5664187073707581,0.3982282876968384,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7989640235900879,0.4239822626113891,0.4065056443214416,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6701417565345764,0.2473779171705246,1.1406339406967163,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2561950683594,297.24615478515625,285.00274658203125,1.0,0.7092160582542419,0.3548518717288971,0.3548518717288971,1.0,1.0,-3.6509268283844,0.9681723713874816,2.6827545166015625,0.1473477482795715,0.9541849493980408,0.9541849493980408,0.0,257.9430236816406,265.0,60389.8359375,0.0,4384.81884765625,1.0,279.1420593261719,283.0278015136719,295.3492126464844,299.18719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33543.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528433084487916,1.0,0.0,0.0,3.715498208999634,3.715522289276123,9.211436804434924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1240234375,0.0,1588.558349609375,1895.4371337890625,0.0,3888.540771484375,0.918390929698944,1.0,0.0,3.0,1.0,0.0
18110700,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8203317523002625,0.4612781107425689,0.4198351800441742,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9484146237373352,0.7096697092056274,0.674420177936554,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8753751516342163,0.5681293606758118,0.3996557295322418,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7980634570121765,0.4239920079708099,0.406756579875946,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6693557500839233,0.2473429888486862,1.1412683725357056,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2530517578125,297.24462890625,284.8785400390625,1.0,0.7102305293083191,0.3545540571212768,0.3545540571212768,1.0,1.0,-3.653463125228882,0.9680018424987792,2.6854612827301025,0.1466448009014129,0.8689398169517517,0.8689398169517517,0.0,259.4061584472656,265.0,61306.92578125,0.0,4400.88330078125,1.0,278.8963623046875,282.87939453125,295.3957214355469,299.39703369140625,293.1499938964844,293.1499938964844,278.8500061035156,37575.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959114909172058,1.0,0.0,0.0,3.683656692504883,3.6836812496185294,9.054231213667664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6328125,0.0,1582.83544921875,1895.4371337890625,0.0,3944.6923828125,0.9119237065315248,1.0,0.0,3.0,1.0,0.0
18110760,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8185300827026367,0.4604603946208954,0.4191650450229645,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9462963938713074,0.7091456055641174,0.6740204691886902,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.874621570110321,0.5697195529937744,0.4007994532585144,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7965646982192993,0.4238612651824951,0.4067264795303345,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6680533289909363,0.2471977323293686,1.1410808563232422,284.9016418457031,284.95001220703125,301.0419921875,292.3548278808594,298.2486877441406,297.2415771484375,284.9029846191406,1.0,0.7110955119132996,0.3542670905590057,0.3542670905590057,1.0,1.0,-3.6532928943634033,0.9670228362083436,2.686269998550415,0.1456929296255111,0.8630244135856628,0.8630244135856628,0.0,261.2683410644531,268.0,61068.98828125,0.0,4412.04296875,1.0,278.8571472167969,282.9029846191406,295.37921142578125,299.32989501953125,293.1499938964844,293.1499938964844,279.1499938964844,38732.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613295197486876,1.0,0.0,0.0,3.6059584617614746,3.605982542037964,8.676303195898072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.6689453125,0.0,1504.918701171875,1895.4371337890625,0.0,3964.428466796875,0.8976569175720215,1.0,0.0,3.0,1.0,0.0
18110820,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8163368105888367,0.4600844085216522,0.4186503887176513,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9437209367752076,0.7093791365623474,0.6740322113037109,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8746024966239929,0.5740916132926941,0.4036936163902282,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7948576807975769,0.4244075417518616,0.4071374237537384,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6665244698524475,0.247410237789154,1.1418689489364624,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2481689453125,297.2467041015625,285.0023498535156,1.0,0.7129848599433899,0.3536931872367859,0.3536931872367859,1.0,1.0,-3.657602310180664,0.9665216207504272,2.691080570220948,0.1440138518810272,0.9536504745483398,0.9536504745483398,0.0,264.0073547363281,271.0,60374.87109375,0.0,4441.0068359375,1.0,279.1420288085937,283.0276794433594,295.3212890625,299.1581115722656,293.1499938964844,293.1499938964844,278.8500061035156,33558.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538161754608154,1.0,0.0,0.0,3.7148170471191406,3.71484112739563,9.208059736920404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.552734375,0.0,1587.8946533203125,1895.4371337890625,0.0,3897.275634765625,0.9181877374649048,1.0,0.0,3.0,1.0,0.0
18110880,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8163368105888367,0.4600844085216522,0.4186503887176513,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9437209367752076,0.7093791365623474,0.6740322113037109,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8746024966239929,0.5740916132926941,0.4036936163902282,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7948576807975769,0.4244075417518616,0.4071374237537384,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6665244698524475,0.247410237789154,1.1418689489364624,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2481689453125,297.2467041015625,285.0023498535156,1.0,0.7129848599433899,0.3536931872367859,0.3536931872367859,1.0,1.0,-3.657602310180664,0.9665216207504272,2.691080570220948,0.1440138518810272,0.9536504745483398,0.9536504745483398,0.0,264.0073547363281,271.0,60374.87109375,0.0,4441.0068359375,1.0,279.1420288085937,283.0276794433594,295.3212890625,299.1581115722656,293.1499938964844,293.1499938964844,278.8500061035156,33558.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538161754608154,1.0,0.0,0.0,3.7148170471191406,3.71484112739563,9.208059736920404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.552734375,0.0,1587.8946533203125,1895.4371337890625,0.0,3897.275634765625,0.9181877374649048,1.0,0.0,3.0,1.0,0.0
18110940,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8133875131607056,0.458584725856781,0.4177006185054779,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.94024920463562,0.708440899848938,0.673600971698761,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738166093826294,0.577424168586731,0.4062821567058563,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7925195097923279,0.4242600500583648,0.4073289930820465,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6645071506500244,0.2472161501646042,1.142243266105652,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2401428222656,297.2421875,284.9029541015625,1.0,0.7148312926292419,0.353119283914566,0.353119283914566,1.0,1.0,-3.659745454788208,0.9653331637382508,2.6944122314453125,0.1423810869455337,0.8629104495048523,0.8629104495048523,0.0,267.3388671875,274.0,61061.5703125,0.0,4467.73876953125,1.0,278.8578186035156,282.9033203125,295.3505554199219,299.29998779296875,293.1499938964844,293.1499938964844,279.1499938964844,38588.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96224045753479,1.0,0.0,0.0,3.6064651012420654,3.606489181518554,8.678741210133012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.76953125,0.0,1504.4066162109375,1895.4371337890625,0.0,3972.5322265625,0.8976745009422302,1.0,0.0,3.0,1.0,0.0
18111000,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8133875131607056,0.458584725856781,0.4177006185054779,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.94024920463562,0.708440899848938,0.673600971698761,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738166093826294,0.577424168586731,0.4062821567058563,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7925195097923279,0.4242600500583648,0.4073289930820465,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6645071506500244,0.2472161501646042,1.142243266105652,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2401428222656,297.2421875,284.9029541015625,1.0,0.7148312926292419,0.353119283914566,0.353119283914566,1.0,1.0,-3.659745454788208,0.9653331637382508,2.6944122314453125,0.1423810869455337,0.8629104495048523,0.8629104495048523,0.0,267.3388671875,274.0,61061.5703125,0.0,4467.73876953125,1.0,278.8578186035156,282.9033203125,295.3505554199219,299.29998779296875,293.1499938964844,293.1499938964844,279.1499938964844,38588.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96224045753479,1.0,0.0,0.0,3.6064651012420654,3.606489181518554,8.678741210133012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.76953125,0.0,1504.4066162109375,1895.4371337890625,0.0,3972.5322265625,0.8976745009422302,1.0,0.0,3.0,1.0,0.0
18111060,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8112194538116455,0.458203375339508,0.4171903729438782,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9376903176307678,0.7085859179496765,0.6735385656356812,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8738665580749512,0.5818398594856262,0.4092101752758026,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7908754944801331,0.4247811436653137,0.4077207446098327,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6630462408065796,0.2474165856838226,1.1429870128631592,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392272949219,297.2473449707031,285.0023803710937,1.0,0.7166925072669983,0.3525782525539398,0.3525782525539398,1.0,1.0,-3.663935422897339,0.964888870716095,2.6990466117858887,0.1408043950796127,0.953135907649994,0.953135907649994,0.0,270.0676574707031,277.0,60353.66015625,0.0,4496.41796875,1.0,279.1420288085937,283.0282287597656,295.29327392578125,299.1283569335937,293.1499938964844,293.1499938964844,278.8500061035156,33556.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547317624092102,1.0,0.0,0.0,3.712841749191284,3.712865829467773,9.198269594890008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.533203125,0.0,1585.6195068359375,1895.4371337890625,0.0,3905.48779296875,0.9178037047386168,1.0,0.0,3.0,1.0,0.0
