time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111120,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8112194538116455,0.458203375339508,0.4171903729438782,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9376903176307678,0.7085859179496765,0.6735385656356812,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8738665580749512,0.5818398594856262,0.4092101752758026,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7908754944801331,0.4247811436653137,0.4077207446098327,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6630462408065796,0.2474165856838226,1.1429870128631592,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392272949219,297.2473449707031,285.0023803710937,1.0,0.7166925072669983,0.3525782525539398,0.3525782525539398,1.0,1.0,-3.663935422897339,0.964888870716095,2.6990466117858887,0.1408043950796127,0.953135907649994,0.953135907649994,0.0,270.0676574707031,277.0,60353.66015625,0.0,4496.41796875,1.0,279.1420288085937,283.0282287597656,295.29327392578125,299.1283569335937,293.1499938964844,293.1499938964844,278.8500061035156,33556.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547317624092102,1.0,0.0,0.0,3.712841749191284,3.712865829467773,9.198269594890008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.533203125,0.0,1585.6195068359375,1895.4371337890625,0.0,3905.48779296875,0.9178037047386168,1.0,0.0,3.0,1.0,0.0
18111180,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8082641363143921,0.4567034244537353,0.4162393808364868,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9342404007911682,0.7075620293617249,0.6730266809463501,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8731526732444763,0.5852031111717224,0.4118215143680572,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7886075973510742,0.4246079325675964,0.4078884720802307,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6611074805259705,0.2472107708454132,1.1433101892471311,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2307434082031,297.2428894042969,284.90301513671875,1.0,0.718510091304779,0.3520372211933136,0.3520372211933136,1.0,1.0,-3.665917634963989,0.9637501239776612,2.702167510986328,0.1392769068479538,0.8624815344810486,0.8624815344810486,0.0,273.3979797363281,280.0,61036.92578125,0.0,4522.76953125,1.0,278.8578186035156,282.9039306640625,295.3227233886719,299.2702331542969,293.1499938964844,293.1499938964844,279.1499938964844,38591.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631418585777284,1.0,0.0,0.0,3.604482412338257,3.604506254196167,8.669201179145603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.326171875,0.0,1502.2667236328125,1895.4371337890625,0.0,3980.542724609375,0.8972356915473938,1.0,0.0,3.0,1.0,0.0
18111240,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8082641363143921,0.4567034244537353,0.4162393808364868,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9342404007911682,0.7075620293617249,0.6730266809463501,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8731526732444763,0.5852031111717224,0.4118215143680572,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7886075973510742,0.4246079325675964,0.4078884720802307,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6611074805259705,0.2472107708454132,1.1433101892471311,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2307434082031,297.2428894042969,284.90301513671875,1.0,0.718510091304779,0.3520372211933136,0.3520372211933136,1.0,1.0,-3.665917634963989,0.9637501239776612,2.702167510986328,0.1392769068479538,0.8624815344810486,0.8624815344810486,0.0,273.3979797363281,280.0,61036.92578125,0.0,4522.76953125,1.0,278.8578186035156,282.9039306640625,295.3227233886719,299.2702331542969,293.1499938964844,293.1499938964844,279.1499938964844,38591.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631418585777284,1.0,0.0,0.0,3.604482412338257,3.604506254196167,8.669201179145603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.326171875,0.0,1502.2667236328125,1895.4371337890625,0.0,3980.542724609375,0.8972356915473938,1.0,0.0,3.0,1.0,0.0
18111300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8068686723709106,0.4564456343650818,0.4157961308956146,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9326117634773254,0.7075066566467285,0.6727483868598938,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8729049563407898,0.5873696804046631,0.4131588339805603,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7875394225120544,0.4247908294200897,0.407941460609436,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6601734757423401,0.2472531348466873,1.1432690620422363,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2294921875,297.2447814941406,285.0133972167969,1.0,0.7193588018417358,0.3517667055130005,0.3517667055130005,1.0,1.0,-3.666665315628052,0.9631107449531556,2.703554630279541,0.1383562982082367,0.9391307830810548,0.9391307830810548,0.0,274.9488220214844,280.0,60205.23046875,0.0,4534.57666015625,1.0,279.1006164550781,283.0370178222656,295.2637634277344,299.0542297363281,293.1499938964844,293.1499938964844,279.1499938964844,34235.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574737548828124,1.0,0.0,0.0,3.6498732566833496,3.6498968601226807,8.888916909199907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0537109375,0.0,1519.825927734375,1895.4371337890625,0.0,3930.03466796875,0.9055221676826476,1.0,0.0,3.0,1.0,0.0
18111360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8060651421546936,0.4563155472278595,0.4157177805900574,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9316830039024352,0.7076181769371033,0.672875165939331,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.873241662979126,0.5896607637405396,0.4147714674472809,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7870015501976013,0.4251018166542053,0.4082510769367218,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6596935987472534,0.2473986595869064,1.1439886093139648,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.2292785644531,297.2481384277344,285.001708984375,1.0,0.7203410863876343,0.3514986634254455,0.3514986634254455,1.0,1.0,-3.669899463653565,0.9632442593574524,2.706655263900757,0.1377043724060058,0.952351212501526,0.952351212501526,0.0,276.13348388671875,283.0,60326.26171875,0.0,4551.0166015625,1.0,279.1430358886719,283.0282287597656,295.2646179199219,299.0979309082031,293.1499938964844,293.1499938964844,278.8500061035156,33500.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955560564994812,1.0,0.0,0.0,3.712620258331299,3.712644338607788,9.197172516905994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.818359375,0.0,1584.9356689453125,1895.4371337890625,0.0,3912.9150390625,0.917445719242096,1.0,0.0,3.0,1.0,0.0
18111420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.803105890750885,0.4548153579235077,0.4147756695747375,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928296148777008,0.7065110802650452,0.6722948551177979,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8726105690002441,0.5930531024932861,0.4174121022224426,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7848151922225952,0.4249031245708465,0.4084007441997528,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.657841682434082,0.2471825629472732,1.1442800760269165,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.22027587890625,297.24371337890625,284.902587890625,1.0,0.7221327424049377,0.3509625792503357,0.3509625792503357,1.0,1.0,-3.671785831451416,0.9620853662490844,2.709700345993042,0.1362068802118301,0.861553430557251,0.861553430557251,0.0,279.4517517089844,286.0,61003.18359375,0.0,4577.09375,1.0,278.8575134277344,282.9041748046875,295.2953796386719,299.24072265625,293.1499938964844,293.1499938964844,279.1499938964844,38666.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640171527862548,1.0,0.0,0.0,3.6015431880950928,3.601567268371582,8.655069336782617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7734375,0.0,1499.6109619140625,1895.4371337890625,0.0,3988.31298828125,0.896551251411438,1.0,0.0,3.0,1.0,0.0
18111480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.803105890750885,0.4548153579235077,0.4147756695747375,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928296148777008,0.7065110802650452,0.6722948551177979,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8726105690002441,0.5930531024932861,0.4174121022224426,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7848151922225952,0.4249031245708465,0.4084007441997528,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.657841682434082,0.2471825629472732,1.1442800760269165,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.22027587890625,297.24371337890625,284.902587890625,1.0,0.7221327424049377,0.3509625792503357,0.3509625792503357,1.0,1.0,-3.671785831451416,0.9620853662490844,2.709700345993042,0.1362068802118301,0.861553430557251,0.861553430557251,0.0,279.4517517089844,286.0,61003.18359375,0.0,4577.09375,1.0,278.8575134277344,282.9041748046875,295.2953796386719,299.24072265625,293.1499938964844,293.1499938964844,279.1499938964844,38666.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640171527862548,1.0,0.0,0.0,3.6015431880950928,3.601567268371582,8.655069336782617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7734375,0.0,1499.6109619140625,1895.4371337890625,0.0,3988.31298828125,0.896551251411438,1.0,0.0,3.0,1.0,0.0
18111540,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8009376525878906,0.4544189870357513,0.4142531156539917,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9257780909538268,0.7064796686172485,0.6720677614212036,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8727513551712036,0.5975492596626282,0.420390635728836,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7832601070404053,0.4253695905208587,0.4087410271167755,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6564854383468628,0.2473593354225158,1.1449172496795654,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.21826171875,297.2489929199219,285.0017395019531,1.0,0.7239372730255127,0.3504264652729034,0.3504264652729034,1.0,1.0,-3.675633430480957,0.9615384936332704,2.714095115661621,0.1346532553434372,0.9515691995620728,0.9515691995620728,0.0,282.18341064453125,289.0,60295.2734375,0.0,4605.03955078125,1.0,279.1419982910156,283.0289611816406,295.23797607421875,299.0687561035156,293.1499938964844,293.1499938964844,278.8500061035156,33569.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564443826675416,1.0,0.0,0.0,3.7086315155029297,3.708655595779419,9.177421134154428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.572265625,0.0,1580.907958984375,1895.4371337890625,0.0,3920.828125,0.9168041944503784,1.0,0.0,3.0,1.0,0.0
18111600,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8009376525878906,0.4544189870357513,0.4142531156539917,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9257780909538268,0.7064796686172485,0.6720677614212036,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8727513551712036,0.5975492596626282,0.420390635728836,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7832601070404053,0.4253695905208587,0.4087410271167755,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6564854383468628,0.2473593354225158,1.1449172496795654,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.21826171875,297.2489929199219,285.0017395019531,1.0,0.7239372730255127,0.3504264652729034,0.3504264652729034,1.0,1.0,-3.675633430480957,0.9615384936332704,2.714095115661621,0.1346532553434372,0.9515691995620728,0.9515691995620728,0.0,282.18341064453125,289.0,60295.2734375,0.0,4605.03955078125,1.0,279.1419982910156,283.0289611816406,295.23797607421875,299.0687561035156,293.1499938964844,293.1499938964844,278.8500061035156,33569.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564443826675416,1.0,0.0,0.0,3.7086315155029297,3.708655595779419,9.177421134154428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.572265625,0.0,1580.907958984375,1895.4371337890625,0.0,3920.828125,0.9168041944503784,1.0,0.0,3.0,1.0,0.0
18111660,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7980299592018127,0.4529167413711548,0.4132966697216034,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9224361777305604,0.705288290977478,0.6713963747024536,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8721616268157959,0.6009683012962341,0.4230425655841827,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7811205387115479,0.4251422584056854,0.4088576138019562,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6546906232833862,0.2471312284469604,1.1451407670974731,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2087707519531,297.2445983886719,284.90313720703125,1.0,0.7256981134414673,0.3498856723308563,0.3498856723308563,1.0,1.0,-3.6772847175598153,0.9602866172790528,2.7169981002807617,0.1331337094306945,0.8613044023513794,0.8613044023513794,0.0,285.5133361816406,292.0,60970.578125,0.0,4630.595703125,1.0,278.8578491210937,282.9056396484375,295.2676696777344,299.2103881835937,293.1499938964844,293.1499938964844,279.1499938964844,38605.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648364186286926,1.0,0.0,0.0,3.59909725189209,3.59912109375,8.643316959933145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.935546875,0.0,1496.4920654296875,1895.4371337890625,0.0,3995.5791015625,0.8960520029067993,1.0,0.0,3.0,1.0,0.0
18111720,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7980299592018127,0.4529167413711548,0.4132966697216034,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9224361777305604,0.705288290977478,0.6713963747024536,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8721616268157959,0.6009683012962341,0.4230425655841827,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7811205387115479,0.4251422584056854,0.4088576138019562,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6546906232833862,0.2471312284469604,1.1451407670974731,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2087707519531,297.2445983886719,284.90313720703125,1.0,0.7256981134414673,0.3498856723308563,0.3498856723308563,1.0,1.0,-3.6772847175598153,0.9602866172790528,2.7169981002807617,0.1331337094306945,0.8613044023513794,0.8613044023513794,0.0,285.5133361816406,292.0,60970.578125,0.0,4630.595703125,1.0,278.8578491210937,282.9056396484375,295.2676696777344,299.2103881835937,293.1499938964844,293.1499938964844,279.1499938964844,38605.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648364186286926,1.0,0.0,0.0,3.59909725189209,3.59912109375,8.643316959933145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.935546875,0.0,1496.4920654296875,1895.4371337890625,0.0,3995.5791015625,0.8960520029067993,1.0,0.0,3.0,1.0,0.0
18111780,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.795922577381134,0.4525138139724731,0.4127733707427978,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9199773073196412,0.7051726579666138,0.6710951924324036,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8723507523536682,0.6055033802986145,0.4260491132736206,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7796138525009155,0.4255817234516144,0.4091747999191284,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6533888578414917,0.247297778725624,1.145736813545227,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2064514160156,297.2499084472656,285.00164794921875,1.0,0.7274761199951172,0.3493448793888092,0.3493448793888092,1.0,1.0,-3.6809990406036377,0.9596763849258424,2.721322536468506,0.1315547227859497,0.9506379961967468,0.9506379961967468,0.0,288.23944091796875,295.0,60257.68359375,0.0,4658.22314453125,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.0382995605469,293.1499938964844,293.1499938964844,278.8500061035156,33568.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957295060157776,1.0,0.0,0.0,3.7053277492523193,3.705352067947388,9.161078082797758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.47265625,0.0,1577.127685546875,1895.4371337890625,0.0,3928.437255859375,0.916121244430542,1.0,0.0,3.0,1.0,0.0
18111840,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.795922577381134,0.4525138139724731,0.4127733707427978,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9199773073196412,0.7051726579666138,0.6710951924324036,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8723507523536682,0.6055033802986145,0.4260491132736206,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7796138525009155,0.4255817234516144,0.4091747999191284,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6533888578414917,0.247297778725624,1.145736813545227,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2064514160156,297.2499084472656,285.00164794921875,1.0,0.7274761199951172,0.3493448793888092,0.3493448793888092,1.0,1.0,-3.6809990406036377,0.9596763849258424,2.721322536468506,0.1315547227859497,0.9506379961967468,0.9506379961967468,0.0,288.23944091796875,295.0,60257.68359375,0.0,4658.22314453125,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.0382995605469,293.1499938964844,293.1499938964844,278.8500061035156,33568.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957295060157776,1.0,0.0,0.0,3.7053277492523193,3.705352067947388,9.161078082797758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.47265625,0.0,1577.127685546875,1895.4371337890625,0.0,3928.437255859375,0.916121244430542,1.0,0.0,3.0,1.0,0.0
18111900,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7948113083839417,0.4518258273601532,0.4124911427497864,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9186989068984984,0.7046311497688293,0.6709500551223755,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8723791241645813,0.6072829365730286,0.4275355041027069,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7788370251655579,0.4255234599113464,0.4093625843524933,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6527441740036011,0.2472336590290069,1.1462427377700806,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2021789550781,297.2484130859375,284.87860107421875,1.0,0.7284178137779236,0.3490744829177856,0.3490744829177856,1.0,1.0,-3.683115243911743,0.9594433903694152,2.7236719131469727,0.1309245079755783,0.8658261299133301,0.8658261299133301,0.0,289.7037658691406,295.0,61161.5234375,0.0,4673.412109375,1.0,278.8965759277344,282.8828125,295.25653076171875,299.2471618652344,293.1499938964844,293.1499938964844,278.8500061035156,37654.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635433554649352,1.0,0.0,0.0,3.671785354614258,3.671809673309326,8.995966709335335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7236328125,0.0,1569.994873046875,1895.4371337890625,0.0,3984.108154296875,0.909311056137085,1.0,0.0,3.0,1.0,0.0
18111960,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7930982112884521,0.45100998878479,0.411821573972702,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9167426228523254,0.7039010524749756,0.6703551411628723,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8718262314796448,0.6089467406272888,0.4287251532077789,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7775439023971558,0.4253280162811279,0.4092708230018616,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6516686677932739,0.2470605075359344,1.145930290222168,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.19677734375,297.2455139160156,284.9033203125,1.0,0.7292118668556213,0.3488153219223022,0.3488153219223022,1.0,1.0,-3.682541608810425,0.9584201574325562,2.724121332168579,0.1300569623708725,0.8603299260139465,0.8603299260139465,0.0,291.5610656738281,298.0,60915.01953125,0.0,4683.47802734375,1.0,278.8572082519531,282.9068908691406,295.23980712890625,299.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,38767.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657506346702576,1.0,0.0,0.0,3.593519449234009,3.593543291091919,8.616547120254836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.517578125,0.0,1491.61962890625,1895.4371337890625,0.0,4003.6787109375,0.8949297070503235,1.0,0.0,3.0,1.0,0.0
18112020,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.791032612323761,0.4505988955497741,0.4112860560417175,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9143444895744324,0.7037007808685303,0.6699696183204651,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8720408082008362,0.6135161519050598,0.4317487180233001,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7760682702064514,0.4257394969463348,0.4095584750175476,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6504064798355103,0.2472164332866668,1.1464717388153076,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.19439697265625,297.2508544921875,285.0010986328125,1.0,0.7309620976448059,0.3482969999313354,0.3482969999313354,1.0,1.0,-3.686058759689331,0.9578166007995604,2.7282421588897705,0.1285255998373031,0.9494311809539796,0.9494311809539796,0.0,294.2946472167969,301.0,60212.62109375,0.0,4710.681640625,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0061950683594,293.1499938964844,293.1499938964844,278.8500061035156,33579.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958181083202362,1.0,0.0,0.0,3.7021734714508057,3.702197551727295,9.145487069872616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.7470703125,0.0,1573.6197509765625,1895.4371337890625,0.0,3936.35546875,0.9153550267219543,1.0,0.0,3.0,1.0,0.0
18112080,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.791032612323761,0.4505988955497741,0.4112860560417175,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9143444895744324,0.7037007808685303,0.6699696183204651,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8720408082008362,0.6135161519050598,0.4317487180233001,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7760682702064514,0.4257394969463348,0.4095584750175476,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6504064798355103,0.2472164332866668,1.1464717388153076,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.19439697265625,297.2508544921875,285.0010986328125,1.0,0.7309620976448059,0.3482969999313354,0.3482969999313354,1.0,1.0,-3.686058759689331,0.9578166007995604,2.7282421588897705,0.1285255998373031,0.9494311809539796,0.9494311809539796,0.0,294.2946472167969,301.0,60212.62109375,0.0,4710.681640625,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0061950683594,293.1499938964844,293.1499938964844,278.8500061035156,33579.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958181083202362,1.0,0.0,0.0,3.7021734714508057,3.702197551727295,9.145487069872616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.7470703125,0.0,1573.6197509765625,1895.4371337890625,0.0,3936.35546875,0.9153550267219543,1.0,0.0,3.0,1.0,0.0
18112140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7882686853408813,0.4490946531295776,0.4103240370750427,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9112231135368348,0.702350378036499,0.6691460013389587,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8715536594390869,0.6169814467430115,0.4344347417354584,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7740461230278015,0.4254590570926666,0.4096242189407348,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6487410068511963,0.246969074010849,1.1466079950332642,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1845703125,297.2464904785156,284.9033508300781,1.0,0.7326687574386597,0.347778707742691,0.347778707742691,1.0,1.0,-3.687394857406616,0.9565320014953612,2.730862855911255,0.1270419657230377,0.8596835136413574,0.8596835136413574,0.0,297.62310791015625,304.0,60876.12890625,0.0,4735.447265625,1.0,278.85791015625,282.9080505371094,295.2092590332031,299.14581298828125,293.1499938964844,293.1499938964844,279.1499938964844,38620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666000008583068,1.0,0.0,0.0,3.591439723968506,3.591463565826416,8.60657678458665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1591796875,0.0,1488.2802734375,1895.4371337890625,0.0,4011.19580078125,0.8943659663200378,1.0,0.0,3.0,1.0,0.0
18112200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7882686853408813,0.4490946531295776,0.4103240370750427,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9112231135368348,0.702350378036499,0.6691460013389587,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8715536594390869,0.6169814467430115,0.4344347417354584,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7740461230278015,0.4254590570926666,0.4096242189407348,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6487410068511963,0.246969074010849,1.1466079950332642,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1845703125,297.2464904785156,284.9033508300781,1.0,0.7326687574386597,0.347778707742691,0.347778707742691,1.0,1.0,-3.687394857406616,0.9565320014953612,2.730862855911255,0.1270419657230377,0.8596835136413574,0.8596835136413574,0.0,297.62310791015625,304.0,60876.12890625,0.0,4735.447265625,1.0,278.85791015625,282.9080505371094,295.2092590332031,299.14581298828125,293.1499938964844,293.1499938964844,279.1499938964844,38620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666000008583068,1.0,0.0,0.0,3.591439723968506,3.591463565826416,8.60657678458665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1591796875,0.0,1488.2802734375,1895.4371337890625,0.0,4011.19580078125,0.8943659663200378,1.0,0.0,3.0,1.0,0.0
18112260,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7862698435783386,0.4486762285232544,0.4097917973995209,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9089391231536864,0.7020684480667114,0.6686937212944031,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8718134164810181,0.6215816736221313,0.4374845921993255,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7726203203201294,0.4258444309234619,0.4098924398422241,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6475319266319275,0.2471160590648651,1.1471214294433594,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.18212890625,297.2518615722656,285.0008544921875,1.0,0.7343947291374207,0.3472936451435089,0.3472936451435089,1.0,1.0,-3.690810680389404,0.9559966325759888,2.734813928604126,0.125603511929512,0.9481749534606934,0.9481749534606934,0.0,300.3472900390625,307.0,60161.2890625,0.0,4762.3818359375,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9722595214844,293.1499938964844,293.1499938964844,278.8500061035156,33580.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590591788291932,1.0,0.0,0.0,3.698069334030152,3.6980931758880615,9.125220685746172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.6015625,0.0,1568.9676513671875,1895.4371337890625,0.0,3944.194580078125,0.9144319891929626,1.0,0.0,3.0,1.0,0.0
18112320,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7862698435783386,0.4486762285232544,0.4097917973995209,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9089391231536864,0.7020684480667114,0.6686937212944031,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8718134164810181,0.6215816736221313,0.4374845921993255,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7726203203201294,0.4258444309234619,0.4098924398422241,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6475319266319275,0.2471160590648651,1.1471214294433594,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.18212890625,297.2518615722656,285.0008544921875,1.0,0.7343947291374207,0.3472936451435089,0.3472936451435089,1.0,1.0,-3.690810680389404,0.9559966325759888,2.734813928604126,0.125603511929512,0.9481749534606934,0.9481749534606934,0.0,300.3472900390625,307.0,60161.2890625,0.0,4762.3818359375,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9722595214844,293.1499938964844,293.1499938964844,278.8500061035156,33580.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590591788291932,1.0,0.0,0.0,3.698069334030152,3.6980931758880615,9.125220685746172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.6015625,0.0,1568.9676513671875,1895.4371337890625,0.0,3944.194580078125,0.9144319891929626,1.0,0.0,3.0,1.0,0.0
18112380,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7835787534713745,0.4471714496612549,0.4088274240493774,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9059815406799316,0.7006419897079468,0.6677972674369812,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8713704943656921,0.62506502866745,0.4401841461658478,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.770654559135437,0.425538957118988,0.4099342823028564,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459263563156128,0.246860384941101,1.1472203731536863,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1722717285156,297.2474670410156,284.9035339355469,1.0,0.7360758185386658,0.3468085825443268,0.3468085825443268,1.0,1.0,-3.691998958587648,0.9547716975212096,2.737227201461792,0.1242117807269096,0.8587630391120911,0.8587630391120911,0.0,303.6749572753906,310.0,60819.57421875,0.0,4786.76708984375,1.0,278.8579406738281,282.9095458984375,295.17828369140625,299.111083984375,293.1499938964844,293.1499938964844,279.1499938964844,38624.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674837589263916,1.0,0.0,0.0,3.5868282318115234,3.5868520736694336,8.584489705754095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.0205078125,0.0,1483.312255859375,1895.4371337890625,0.0,4019.00927734375,0.8933469653129578,1.0,0.0,3.0,1.0,0.0
18112440,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7835787534713745,0.4471714496612549,0.4088274240493774,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9059815406799316,0.7006419897079468,0.6677972674369812,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8713704943656921,0.62506502866745,0.4401841461658478,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.770654559135437,0.425538957118988,0.4099342823028564,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459263563156128,0.246860384941101,1.1472203731536863,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1722717285156,297.2474670410156,284.9035339355469,1.0,0.7360758185386658,0.3468085825443268,0.3468085825443268,1.0,1.0,-3.691998958587648,0.9547716975212096,2.737227201461792,0.1242117807269096,0.8587630391120911,0.8587630391120911,0.0,303.6749572753906,310.0,60819.57421875,0.0,4786.76708984375,1.0,278.8579406738281,282.9095458984375,295.17828369140625,299.111083984375,293.1499938964844,293.1499938964844,279.1499938964844,38624.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674837589263916,1.0,0.0,0.0,3.5868282318115234,3.5868520736694336,8.584489705754095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.0205078125,0.0,1483.312255859375,1895.4371337890625,0.0,4019.00927734375,0.8933469653129578,1.0,0.0,3.0,1.0,0.0
18112500,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7823343873023987,0.4468987882137298,0.4083799421787262,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9046180248260498,0.7003812789916992,0.6673334240913391,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8712520599365234,0.6273210644721985,0.4415735006332397,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.769729733467102,0.4256563186645508,0.4099275469779968,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6451506018638611,0.2468781471252441,1.1470739841461182,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1705017089844,297.24951171875,285.0123596191406,1.0,0.7368595600128174,0.3465660512447357,0.3465660512447357,1.0,1.0,-3.692382574081421,0.954100489616394,2.7382819652557373,0.123358704149723,0.9344158172607422,0.9344158172607422,0.0,305.2191772460937,310.0,59988.6953125,0.0,4797.62255859375,1.0,279.1001892089844,283.0411682128906,295.1182861328125,298.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,34229.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618164896965028,1.0,0.0,0.0,3.632635593414306,3.6326591968536377,8.805154720903374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.892578125,0.0,1500.7537841796875,1895.4371337890625,0.0,3968.76171875,0.9016630053520204,1.0,0.0,3.0,1.0,0.0
18112560,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7816235423088074,0.4467456042766571,0.4082838594913482,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.903817355632782,0.700279176235199,0.6672643423080444,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8716493248939514,0.6296931505203247,0.4432464838027954,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7692582607269287,0.4258977174758911,0.4101743102073669,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6447526216506958,0.2469978630542755,1.147684097290039,285.0012512207031,284.95001220703125,300.7996826171875,292.1388854980469,298.16973876953125,297.2528686523437,285.0002136230469,1.0,0.7377752661705017,0.3463262319564819,0.3463262319564819,1.0,1.0,-3.6952250003814697,0.9541852474212646,2.741039752960205,0.1227613091468811,0.9467824697494508,0.9467824697494508,0.0,306.4058532714844,313.0,60104.66015625,0.0,4813.27734375,1.0,279.14288330078125,283.03204345703125,295.1180114746094,298.93634033203125,293.1499938964844,293.1499938964844,278.8500061035156,33512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598891735076904,1.0,0.0,0.0,3.6951920986175537,3.695216178894043,9.111026884056628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.87890625,0.0,1565.19189453125,1895.4371337890625,0.0,3951.59765625,0.9135257601737976,1.0,0.0,3.0,1.0,0.0
18112620,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7790160179138184,0.4452402591705322,0.407324343919754,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9010542035102844,0.6987789273262024,0.6663041710853577,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8712568283081055,0.6331910490989685,0.4459629952907562,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7673553824424744,0.425568014383316,0.4101970195770263,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6432099342346191,0.2467346787452697,1.1477584838867188,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1597900390625,297.2484741210937,284.9037475585937,1.0,0.739432692527771,0.345846563577652,0.345846563577652,1.0,1.0,-3.696310520172119,0.9529430866241456,2.7433674335479736,0.1213775873184204,0.8577747344970703,0.8577747344970703,0.0,309.72509765625,316.0,60757.0,0.0,4837.357421875,1.0,278.8580017089844,282.9111633300781,295.1464233398437,299.0750732421875,293.1499938964844,293.1499938964844,279.1499938964844,38627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683592319488524,1.0,0.0,0.0,3.581771850585937,3.581795454025269,8.560302262594632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.123046875,0.0,1477.871337890625,1895.4371337890625,0.0,4026.74072265625,0.8922309279441833,1.0,0.0,3.0,1.0,0.0
18112680,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7790160179138184,0.4452402591705322,0.407324343919754,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9010542035102844,0.6987789273262024,0.6663041710853577,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8712568283081055,0.6331910490989685,0.4459629952907562,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7673553824424744,0.425568014383316,0.4101970195770263,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6432099342346191,0.2467346787452697,1.1477584838867188,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1597900390625,297.2484741210937,284.9037475585937,1.0,0.739432692527771,0.345846563577652,0.345846563577652,1.0,1.0,-3.696310520172119,0.9529430866241456,2.7433674335479736,0.1213775873184204,0.8577747344970703,0.8577747344970703,0.0,309.72509765625,316.0,60757.0,0.0,4837.357421875,1.0,278.8580017089844,282.9111633300781,295.1464233398437,299.0750732421875,293.1499938964844,293.1499938964844,279.1499938964844,38627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683592319488524,1.0,0.0,0.0,3.581771850585937,3.581795454025269,8.560302262594632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.123046875,0.0,1477.871337890625,1895.4371337890625,0.0,4026.74072265625,0.8922309279441833,1.0,0.0,3.0,1.0,0.0
18112740,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7771240472793579,0.4448054134845733,0.4067826867103576,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989770412445068,0.6983362436294556,0.6657068729400635,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8715707659721375,0.6378416419029236,0.4490461945533752,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7660037279129028,0.4259008765220642,0.4104183316230774,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6420822143554688,0.2468639314174652,1.1481996774673462,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.1571655273437,297.2538452148437,285.00018310546875,1.0,0.7411096692085266,0.3453668653964996,0.3453668653964996,1.0,1.0,-3.699437379837036,0.9523308873176576,2.7471065521240234,0.1199265345931053,0.9453725814819336,0.9453725814819336,0.0,312.4491271972656,319.0,60042.87890625,0.0,4863.609375,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.90057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33581.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608103036880492,1.0,0.0,0.0,3.688751459121704,3.688775539398194,9.079294045477582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.634765625,0.0,1558.42431640625,1895.4371337890625,0.0,3959.805419921875,0.9123348593711852,1.0,0.0,3.0,1.0,0.0
18112800,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7771240472793579,0.4448054134845733,0.4067826867103576,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989770412445068,0.6983362436294556,0.6657068729400635,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8715707659721375,0.6378416419029236,0.4490461945533752,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7660037279129028,0.4259008765220642,0.4104183316230774,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6420822143554688,0.2468639314174652,1.1481996774673462,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.1571655273437,297.2538452148437,285.00018310546875,1.0,0.7411096692085266,0.3453668653964996,0.3453668653964996,1.0,1.0,-3.699437379837036,0.9523308873176576,2.7471065521240234,0.1199265345931053,0.9453725814819336,0.9453725814819336,0.0,312.4491271972656,319.0,60042.87890625,0.0,4863.609375,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.90057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33581.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608103036880492,1.0,0.0,0.0,3.688751459121704,3.688775539398194,9.079294045477582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.634765625,0.0,1558.42431640625,1895.4371337890625,0.0,3959.805419921875,0.9123348593711852,1.0,0.0,3.0,1.0,0.0
18112860,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7745764851570129,0.4432991743087768,0.4058126509189605,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8962448239326477,0.696761429309845,0.6646673083305359,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8712021112442017,0.6413514614105225,0.4517652988433838,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.764142632484436,0.4255460798740387,0.4104124307632446,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6405832767486572,0.2465923279523849,1.1482250690460205,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1470947265625,297.2494506835937,284.9039001464844,1.0,0.7427404522895813,0.3448834419250488,0.3448834419250488,1.0,1.0,-3.700324058532715,0.951013445854187,2.7493107318878174,0.1185081750154495,0.8566637635231018,0.8566637635231018,0.0,315.7765197753906,322.0,60689.0,0.0,4887.20703125,1.0,278.8580322265625,282.912841796875,295.11383056640625,299.0379333496094,293.1499938964844,293.1499938964844,279.1499938964844,38634.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692345261573792,1.0,0.0,0.0,3.5763139724731445,3.5763378143310547,8.534235007573443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.52783203125,0.0,1472.0364990234375,1895.4371337890625,0.0,4034.462646484375,0.8910250663757324,1.0,0.0,3.0,1.0,0.0
18112920,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7745764851570129,0.4432991743087768,0.4058126509189605,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8962448239326477,0.696761429309845,0.6646673083305359,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8712021112442017,0.6413514614105225,0.4517652988433838,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.764142632484436,0.4255460798740387,0.4104124307632446,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6405832767486572,0.2465923279523849,1.1482250690460205,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1470947265625,297.2494506835937,284.9039001464844,1.0,0.7427404522895813,0.3448834419250488,0.3448834419250488,1.0,1.0,-3.700324058532715,0.951013445854187,2.7493107318878174,0.1185081750154495,0.8566637635231018,0.8566637635231018,0.0,315.7765197753906,322.0,60689.0,0.0,4887.20703125,1.0,278.8580322265625,282.912841796875,295.11383056640625,299.0379333496094,293.1499938964844,293.1499938964844,279.1499938964844,38634.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692345261573792,1.0,0.0,0.0,3.5763139724731445,3.5763378143310547,8.534235007573443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.52783203125,0.0,1472.0364990234375,1895.4371337890625,0.0,4034.462646484375,0.8910250663757324,1.0,0.0,3.0,1.0,0.0
