time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112980,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7727383971214294,0.4428567588329315,0.405267059803009,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8941877484321594,0.6962390542030334,0.6639984250068665,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8715395331382751,0.6460233926773071,0.4548627138137817,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7628263831138611,0.4258533418178558,0.4106109142303467,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6394923329353333,0.2467132955789566,1.1486324071884155,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1444091796875,297.2548217773437,284.9998474121094,1.0,0.7443932294845581,0.344400018453598,0.344400018453598,1.0,1.0,-3.7033088207244873,0.9503412246704102,2.752967596054077,0.1170289143919944,0.9437918066978456,0.9437918066978456,0.0,318.4996032714844,325.0,59975.3984375,0.0,4913.1083984375,1.0,279.1418151855469,283.0345764160156,295.0536499023437,298.86309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33582.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616682529449464,1.0,0.0,0.0,3.683443069458008,3.683466911315918,9.053181315721304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.853515625,0.0,1552.4429931640625,1895.4371337890625,0.0,3967.443115234375,0.9111409783363342,1.0,0.0,3.0,1.0,0.0
18113040,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7727383971214294,0.4428567588329315,0.405267059803009,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8941877484321594,0.6962390542030334,0.6639984250068665,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8715395331382751,0.6460233926773071,0.4548627138137817,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7628263831138611,0.4258533418178558,0.4106109142303467,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6394923329353333,0.2467132955789566,1.1486324071884155,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1444091796875,297.2548217773437,284.9998474121094,1.0,0.7443932294845581,0.344400018453598,0.344400018453598,1.0,1.0,-3.7033088207244873,0.9503412246704102,2.752967596054077,0.1170289143919944,0.9437918066978456,0.9437918066978456,0.0,318.4996032714844,325.0,59975.3984375,0.0,4913.1083984375,1.0,279.1418151855469,283.0345764160156,295.0536499023437,298.86309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33582.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616682529449464,1.0,0.0,0.0,3.683443069458008,3.683466911315918,9.053181315721304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.853515625,0.0,1552.4429931640625,1895.4371337890625,0.0,3967.443115234375,0.9111409783363342,1.0,0.0,3.0,1.0,0.0
18113100,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7717629671096802,0.4421591758728027,0.4049692749977112,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8931093215942383,0.6954997181892395,0.663663387298584,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8716347217559814,0.6478334665298462,0.4563817679882049,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7621436715126038,0.4257278144359588,0.410735547542572,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6389503479003906,0.2466260194778442,1.1490373611450195,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.13983154296875,297.2532653808594,284.879150390625,1.0,0.7452694177627563,0.3441582918167114,0.3441582918167114,1.0,1.0,-3.705019950866699,0.950064480304718,2.754955291748047,0.1164450272917747,0.8598546385765076,0.8598546385765076,0.0,319.9696350097656,325.0,60850.49609375,0.0,4927.38037109375,1.0,278.8974914550781,282.8903503417969,295.0990295410156,299.0687866210937,293.1499938964844,293.1499938964844,278.8500061035156,37809.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679178595542908,1.0,0.0,0.0,3.646694421768189,3.646718740463257,8.873440719980863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.2919921875,0.0,1543.0230712890625,1895.4371337890625,0.0,4022.843994140625,0.9037246108055116,1.0,0.0,3.0,1.0,0.0
18113160,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7702726125717163,0.4413493871688843,0.4043017625808716,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8915013074874878,0.6945900321006775,0.6628955602645874,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8712132573127747,0.6495412588119507,0.4575949609279632,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7610234022140503,0.4254748821258545,0.4105867743492126,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6380478143692017,0.2464348971843719,1.1486375331878662,284.9031677246094,284.95001220703125,300.69659423828125,292.05718994140625,298.1343078613281,297.2504272460937,284.9044189453125,1.0,0.7460012435913086,0.3439282178878784,0.3439282178878784,1.0,1.0,-3.704095125198364,0.9490256309509276,2.7550694942474365,0.1156373023986816,0.8553482294082642,0.8553482294082642,0.0,321.8188171386719,328.0,60601.171875,0.0,4936.3974609375,1.0,278.8573608398437,282.9150695800781,295.0814819335937,299.0003662109375,293.1499938964844,293.1499938964844,279.1499938964844,38814.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97012859582901,1.0,0.0,0.0,3.56800389289856,3.56802749633789,8.49461912366678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0712890625,0.0,1464.427001953125,1895.4371337890625,0.0,4042.341552734375,0.8893371224403381,1.0,0.0,3.0,1.0,0.0
18113220,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.768476128578186,0.4408993124961853,0.4037442207336426,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8894530534744263,0.6939876079559326,0.6621467471122742,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8715599179267883,0.6542321443557739,0.4606980383396148,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7597318291664124,0.4257566332817077,0.4107580482959747,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6369835138320923,0.2465476393699646,1.149001121520996,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.13165283203125,297.2557983398437,284.9994201660156,1.0,0.7476286888122559,0.3434680700302124,0.3434680700302124,1.0,1.0,-3.706890344619751,0.9483682513237,2.7585222721099854,0.114212617278099,0.9421423077583312,0.9421423077583312,0.0,324.5499572753906,331.0,59904.015625,0.0,4961.85986328125,1.0,279.1417541503906,283.0357971191406,295.0203552246094,298.824951171875,293.1499938964844,293.1499938964844,278.8500061035156,33583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962511420249939,1.0,0.0,0.0,3.677856683731079,3.677880525588989,9.025741292134626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4775390625,0.0,1546.1617431640625,1895.4371337890625,0.0,3974.941162109375,0.9098845720291138,1.0,0.0,3.0,1.0,0.0
18113280,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.768476128578186,0.4408993124961853,0.4037442207336426,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8894530534744263,0.6939876079559326,0.6621467471122742,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8715599179267883,0.6542321443557739,0.4606980383396148,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7597318291664124,0.4257566332817077,0.4107580482959747,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6369835138320923,0.2465476393699646,1.149001121520996,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.13165283203125,297.2557983398437,284.9994201660156,1.0,0.7476286888122559,0.3434680700302124,0.3434680700302124,1.0,1.0,-3.706890344619751,0.9483682513237,2.7585222721099854,0.114212617278099,0.9421423077583312,0.9421423077583312,0.0,324.5499572753906,331.0,59904.015625,0.0,4961.85986328125,1.0,279.1417541503906,283.0357971191406,295.0203552246094,298.824951171875,293.1499938964844,293.1499938964844,278.8500061035156,33583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962511420249939,1.0,0.0,0.0,3.677856683731079,3.677880525588989,9.025741292134626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4775390625,0.0,1546.1617431640625,1895.4371337890625,0.0,3974.941162109375,0.9098845720291138,1.0,0.0,3.0,1.0,0.0
18113340,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.766070544719696,0.4393927454948425,0.4027690887451172,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8867921233177185,0.6922662854194641,0.6609651446342468,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8712525367736816,0.6577585935592651,0.4634294807910919,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7579678893089294,0.4253547489643097,0.410705953836441,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.635575532913208,0.2462619543075561,1.148959398269653,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.12158203125,297.2513732910156,284.9043884277344,1.0,0.7492100596427917,0.3430079221725464,0.3430079221725464,1.0,1.0,-3.7074787616729736,0.9470310807228088,2.7604477405548096,0.1128399968147277,0.8543074131011963,0.8543074131011963,0.0,327.8760070800781,334.0,60538.27734375,0.0,4984.6455078125,1.0,278.8581237792969,282.91668701171875,295.0472717285156,298.9612731933594,293.1499938964844,293.1499938964844,279.1499938964844,38641.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709202647209167,1.0,0.0,0.0,3.564194202423096,3.5642178058624268,8.476489483655314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.70703125,0.0,1459.081787109375,1895.4371337890625,0.0,4049.310546875,0.888346791267395,1.0,0.0,3.0,1.0,0.0
18113400,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.766070544719696,0.4393927454948425,0.4027690887451172,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8867921233177185,0.6922662854194641,0.6609651446342468,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8712525367736816,0.6577585935592651,0.4634294807910919,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7579678893089294,0.4253547489643097,0.410705953836441,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.635575532913208,0.2462619543075561,1.148959398269653,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.12158203125,297.2513732910156,284.9043884277344,1.0,0.7492100596427917,0.3430079221725464,0.3430079221725464,1.0,1.0,-3.7074787616729736,0.9470310807228088,2.7604477405548096,0.1128399968147277,0.8543074131011963,0.8543074131011963,0.0,327.8760070800781,334.0,60538.27734375,0.0,4984.6455078125,1.0,278.8581237792969,282.91668701171875,295.0472717285156,298.9612731933594,293.1499938964844,293.1499938964844,279.1499938964844,38641.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709202647209167,1.0,0.0,0.0,3.564194202423096,3.5642178058624268,8.476489483655314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.70703125,0.0,1459.081787109375,1895.4371337890625,0.0,4049.310546875,0.888346791267395,1.0,0.0,3.0,1.0,0.0
18113460,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7643368244171143,0.4389341175556183,0.4022147953510284,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8847752213478088,0.6915850043296814,0.6601536870002747,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8716280460357666,0.6624642014503479,0.4665492475032806,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7567172050476074,0.4256115257740021,0.4108599126338959,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6345488429069519,0.2463675141334533,1.1493057012557983,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.1190185546875,297.2567443847656,284.9991455078125,1.0,0.7508155703544617,0.3425801694393158,0.3425801694393158,1.0,1.0,-3.710181474685669,0.9464447498321532,2.763736724853516,0.1115105673670768,0.9404775500297546,0.9404775500297546,0.0,330.59820556640625,337.0,59828.92578125,0.0,5009.83544921875,1.0,279.1417236328125,283.0372009277344,294.9867553710937,298.7862548828125,293.1499938964844,293.1499938964844,278.8500061035156,33579.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633234739303588,1.0,0.0,0.0,3.671880006790161,3.6719038486480713,8.996430551633239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.62890625,0.0,1539.4310302734375,1895.4371337890625,0.0,3982.155517578125,0.9085372686386108,1.0,0.0,3.0,1.0,0.0
18113520,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7643368244171143,0.4389341175556183,0.4022147953510284,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8847752213478088,0.6915850043296814,0.6601536870002747,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8716280460357666,0.6624642014503479,0.4665492475032806,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7567172050476074,0.4256115257740021,0.4108599126338959,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6345488429069519,0.2463675141334533,1.1493057012557983,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.1190185546875,297.2567443847656,284.9991455078125,1.0,0.7508155703544617,0.3425801694393158,0.3425801694393158,1.0,1.0,-3.710181474685669,0.9464447498321532,2.763736724853516,0.1115105673670768,0.9404775500297546,0.9404775500297546,0.0,330.59820556640625,337.0,59828.92578125,0.0,5009.83544921875,1.0,279.1417236328125,283.0372009277344,294.9867553710937,298.7862548828125,293.1499938964844,293.1499938964844,278.8500061035156,33579.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633234739303588,1.0,0.0,0.0,3.671880006790161,3.6719038486480713,8.996430551633239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.62890625,0.0,1539.4310302734375,1895.4371337890625,0.0,3982.155517578125,0.9085372686386108,1.0,0.0,3.0,1.0,0.0
18113580,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7620001435279846,0.4374269545078277,0.401236891746521,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.882151186466217,0.689792811870575,0.6589032411575317,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8713465929031372,0.6659945249557495,0.4692839086055755,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7549987435340881,0.4251866936683655,0.4107854664325714,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6331803798675537,0.2460756152868271,1.1492348909378052,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1090087890625,297.2522888183594,284.9046936035156,1.0,0.752373218536377,0.3421523869037628,0.3421523869037628,1.0,1.0,-3.710625410079956,0.9451682567596436,2.765457391738892,0.1102307364344596,0.8530973792076111,0.8530973792076111,0.0,333.9237976074219,340.0,60458.171875,0.0,5032.220703125,1.0,278.858154296875,282.9187316894531,295.01373291015625,298.9223327636719,293.1499938964844,293.1499938964844,279.1499938964844,38640.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717298746109008,1.0,0.0,0.0,3.5577495098114014,3.5577731132507324,8.445863386441488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.81640625,0.0,1452.196533203125,1895.4371337890625,0.0,4056.429931640625,0.8869195580482483,1.0,0.0,3.0,1.0,0.0
18113640,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7620001435279846,0.4374269545078277,0.401236891746521,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.882151186466217,0.689792811870575,0.6589032411575317,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8713465929031372,0.6659945249557495,0.4692839086055755,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7549987435340881,0.4251866936683655,0.4107854664325714,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6331803798675537,0.2460756152868271,1.1492348909378052,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1090087890625,297.2522888183594,284.9046936035156,1.0,0.752373218536377,0.3421523869037628,0.3421523869037628,1.0,1.0,-3.710625410079956,0.9451682567596436,2.765457391738892,0.1102307364344596,0.8530973792076111,0.8530973792076111,0.0,333.9237976074219,340.0,60458.171875,0.0,5032.220703125,1.0,278.858154296875,282.9187316894531,295.01373291015625,298.9223327636719,293.1499938964844,293.1499938964844,279.1499938964844,38640.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717298746109008,1.0,0.0,0.0,3.5577495098114014,3.5577731132507324,8.445863386441488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.81640625,0.0,1452.196533203125,1895.4371337890625,0.0,4056.429931640625,0.8869195580482483,1.0,0.0,3.0,1.0,0.0
18113700,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7609267830848694,0.4371390640735626,0.4007863402366638,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8809168338775635,0.6893401741981506,0.6582697033882141,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8713075518608093,0.6683014631271362,0.4707002341747284,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7541926503181458,0.4252434968948364,0.4107252657413482,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6325175166130066,0.2460750490427017,1.1490154266357422,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1072692871094,297.2543640136719,285.0113525390625,1.0,0.7530990839004517,0.3419384956359863,0.3419384956359863,1.0,1.0,-3.710681438446045,0.9444854855537416,2.766196012496948,0.109439767897129,0.927444875240326,0.927444875240326,0.0,335.4608459472656,340.0,59638.08984375,0.0,5042.14501953125,1.0,279.0995178222656,283.0480651855469,294.953125,298.7056884765625,293.1499938964844,293.1499938964844,279.1499938964844,34193.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660400748252868,1.0,0.0,0.0,3.604666233062744,3.604689359664917,8.670085662743077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.8623046875,0.0,1469.9647216796875,1895.4371337890625,0.0,4006.240966796875,0.8953875303268433,1.0,0.0,3.0,1.0,0.0
18113760,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7603075504302979,0.4369603097438812,0.4006712436676025,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.880146324634552,0.6890345215797424,0.6580154299736023,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8717278242111206,0.6707127094268799,0.472405731678009,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7537709474563599,0.4254181385040283,0.4109128415584564,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.632175087928772,0.2461733818054199,1.1495404243469238,284.9994201660156,284.95001220703125,300.5910339355469,291.9735107421875,298.10650634765625,297.2576599121094,284.9983825683594,1.0,0.7539539933204651,0.341727614402771,0.341727614402771,1.0,1.0,-3.713144063949585,0.9445357322692872,2.768608331680298,0.108894295990467,0.9386637806892396,0.9386637806892396,0.0,336.65289306640625,343.0,59751.73046875,0.0,5056.9658203125,1.0,279.1426696777344,283.0382080078125,294.9523010253906,298.74676513671875,293.1499938964844,293.1499938964844,278.8500061035156,33506.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640686511993408,1.0,0.0,0.0,3.667424201965332,3.667447805404663,8.974609500000952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.76953125,0.0,1533.896240234375,1895.4371337890625,0.0,3988.77001953125,0.907266080379486,1.0,0.0,3.0,1.0,0.0
18113820,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7580476403236389,0.4354524910449981,0.3996975719928741,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.877569854259491,0.6871746778488159,0.6567059755325317,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8714787364006042,0.6742423176765442,0.4751468896865845,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7521032691001892,0.4249710142612457,0.4108206927776336,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.630847692489624,0.2458759248256683,1.1494526863098145,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0965270996094,297.2532043457031,284.90496826171875,1.0,0.7554896473884583,0.3413058519363403,0.3413058519363403,1.0,1.0,-3.7134885787963854,0.9432470798492432,2.770241498947144,0.1076278015971183,0.851858377456665,0.851858377456665,0.0,339.9702453613281,346.0,60374.71484375,0.0,5079.02783203125,1.0,278.8582458496094,282.9208374023437,294.980224609375,298.8832092285156,293.1499938964844,293.1499938964844,279.1499938964844,38640.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972510039806366,1.0,0.0,0.0,3.551062822341919,3.55108642578125,8.414145895585534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.630859375,0.0,1445.078369140625,1895.4371337890625,0.0,4063.283447265625,0.8854414820671082,1.0,0.0,3.0,1.0,0.0
18113880,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7580476403236389,0.4354524910449981,0.3996975719928741,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.877569854259491,0.6871746778488159,0.6567059755325317,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8714787364006042,0.6742423176765442,0.4751468896865845,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7521032691001892,0.4249710142612457,0.4108206927776336,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.630847692489624,0.2458759248256683,1.1494526863098145,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0965270996094,297.2532043457031,284.90496826171875,1.0,0.7554896473884583,0.3413058519363403,0.3413058519363403,1.0,1.0,-3.7134885787963854,0.9432470798492432,2.770241498947144,0.1076278015971183,0.851858377456665,0.851858377456665,0.0,339.9702453613281,346.0,60374.71484375,0.0,5079.02783203125,1.0,278.8582458496094,282.9208374023437,294.980224609375,298.8832092285156,293.1499938964844,293.1499938964844,279.1499938964844,38640.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972510039806366,1.0,0.0,0.0,3.551062822341919,3.55108642578125,8.414145895585534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.630859375,0.0,1445.078369140625,1895.4371337890625,0.0,4063.283447265625,0.8854414820671082,1.0,0.0,3.0,1.0,0.0
18113940,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7564116716384888,0.4349761307239532,0.3991332352161407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8755959868431091,0.6863422989845276,0.6557590365409851,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.871880054473877,0.6789654493331909,0.4782783687114715,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7509108781814575,0.4251776933670044,0.4109307527542114,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6298719048500061,0.2459670603275299,1.1497437953948977,284.9991760253906,284.95001220703125,300.5489501953125,291.9401550292969,298.09405517578125,297.2585144042969,284.9984436035156,1.0,0.7570497393608093,0.340884119272232,0.340884119272232,1.0,1.0,-3.7159111499786377,0.942592978477478,2.773318290710449,0.1062958240509033,0.9369921684265136,0.9369921684265136,0.0,342.6930847167969,349.0,59670.7421875,0.0,5103.498046875,1.0,279.1416320800781,283.0400085449219,294.9197082519531,298.70849609375,293.1499938964844,293.1499938964844,278.8500061035156,33574.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648823738098145,1.0,0.0,0.0,3.659435510635376,3.659459352493286,8.935554660638445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9853515625,0.0,1525.4998779296875,1895.4371337890625,0.0,3995.986328125,0.9057343006134032,1.0,0.0,3.0,1.0,0.0
18114000,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7564116716384888,0.4349761307239532,0.3991332352161407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8755959868431091,0.6863422989845276,0.6557590365409851,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.871880054473877,0.6789654493331909,0.4782783687114715,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7509108781814575,0.4251776933670044,0.4109307527542114,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6298719048500061,0.2459670603275299,1.1497437953948977,284.9991760253906,284.95001220703125,300.5489501953125,291.9401550292969,298.09405517578125,297.2585144042969,284.9984436035156,1.0,0.7570497393608093,0.340884119272232,0.340884119272232,1.0,1.0,-3.7159111499786377,0.942592978477478,2.773318290710449,0.1062958240509033,0.9369921684265136,0.9369921684265136,0.0,342.6930847167969,349.0,59670.7421875,0.0,5103.498046875,1.0,279.1416320800781,283.0400085449219,294.9197082519531,298.70849609375,293.1499938964844,293.1499938964844,278.8500061035156,33574.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648823738098145,1.0,0.0,0.0,3.659435510635376,3.659459352493286,8.935554660638445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9853515625,0.0,1525.4998779296875,1895.4371337890625,0.0,3995.986328125,0.9057343006134032,1.0,0.0,3.0,1.0,0.0
18114060,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7542068958282471,0.4334677755832672,0.3981492817401886,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8730491399765015,0.6844178438186646,0.6543786525726318,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8716399073600769,0.6824902892112732,0.4810100197792053,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7492759823799133,0.4247077107429504,0.4108117222785949,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6285683512687683,0.2456631809473037,1.149614930152893,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0841369628906,297.2539978027344,284.9052124023437,1.0,0.7585605382919312,0.3404596447944641,0.3404596447944641,1.0,1.0,-3.716064453125,0.941236674785614,2.774827718734741,0.1050018295645713,0.8505445718765259,0.8505445718765259,0.0,346.017822265625,352.0,60288.5859375,0.0,5125.06005859375,1.0,278.8582763671875,282.9229736328125,294.94696044921875,298.8441467285156,293.1499938964844,293.1499938964844,279.1499938964844,38642.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732680916786194,1.0,0.0,0.0,3.544205904006958,3.544229507446289,8.381682619074127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.23974609375,0.0,1437.81982421875,1895.4371337890625,0.0,4069.9365234375,0.883923351764679,1.0,0.0,3.0,1.0,0.0
18114120,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7542068958282471,0.4334677755832672,0.3981492817401886,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8730491399765015,0.6844178438186646,0.6543786525726318,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8716399073600769,0.6824902892112732,0.4810100197792053,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7492759823799133,0.4247077107429504,0.4108117222785949,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6285683512687683,0.2456631809473037,1.149614930152893,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0841369628906,297.2539978027344,284.9052124023437,1.0,0.7585605382919312,0.3404596447944641,0.3404596447944641,1.0,1.0,-3.716064453125,0.941236674785614,2.774827718734741,0.1050018295645713,0.8505445718765259,0.8505445718765259,0.0,346.017822265625,352.0,60288.5859375,0.0,5125.06005859375,1.0,278.8582763671875,282.9229736328125,294.94696044921875,298.8441467285156,293.1499938964844,293.1499938964844,279.1499938964844,38642.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732680916786194,1.0,0.0,0.0,3.544205904006958,3.544229507446289,8.381682619074127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.23974609375,0.0,1437.81982421875,1895.4371337890625,0.0,4069.9365234375,0.883923351764679,1.0,0.0,3.0,1.0,0.0
18114180,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7526184320449829,0.4329834282398224,0.3975807428359985,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8711005449295044,0.6835164427757263,0.6533698439598083,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8720510005950928,0.6872155666351318,0.4841430187225342,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7481111288070679,0.4248901903629303,0.4109005331993103,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6276136040687561,0.2457476407289505,1.149880290031433,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08172607421875,297.2593078613281,284.9980773925781,1.0,0.760098397731781,0.3400352001190185,0.3400352001190185,1.0,1.0,-3.718352794647217,0.9405303001403807,2.777822494506836,0.1036495566368103,0.9351633191108704,0.9351633191108704,0.0,348.7396545410156,355.0,59587.1640625,0.0,5149.17041015625,1.0,279.1415710449219,283.04150390625,294.8865966796875,298.669677734375,293.1499938964844,293.1499938964844,278.8500061035156,33573.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965611696243286,1.0,0.0,0.0,3.65285849571228,3.6528823375701904,8.903464276954765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2216796875,0.0,1518.18017578125,1895.4371337890625,0.0,4002.448486328125,0.9042543172836304,1.0,0.0,3.0,1.0,0.0
18114240,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7526184320449829,0.4329834282398224,0.3975807428359985,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8711005449295044,0.6835164427757263,0.6533698439598083,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8720510005950928,0.6872155666351318,0.4841430187225342,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7481111288070679,0.4248901903629303,0.4109005331993103,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6276136040687561,0.2457476407289505,1.149880290031433,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08172607421875,297.2593078613281,284.9980773925781,1.0,0.760098397731781,0.3400352001190185,0.3400352001190185,1.0,1.0,-3.718352794647217,0.9405303001403807,2.777822494506836,0.1036495566368103,0.9351633191108704,0.9351633191108704,0.0,348.7396545410156,355.0,59587.1640625,0.0,5149.17041015625,1.0,279.1415710449219,283.04150390625,294.8865966796875,298.669677734375,293.1499938964844,293.1499938964844,278.8500061035156,33573.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965611696243286,1.0,0.0,0.0,3.65285849571228,3.6528823375701904,8.903464276954765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2216796875,0.0,1518.18017578125,1895.4371337890625,0.0,4002.448486328125,0.9042543172836304,1.0,0.0,3.0,1.0,0.0
18114300,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7517693042755127,0.4322779178619385,0.3972671031951904,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8700783252716064,0.6826004385948181,0.6528602838516235,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8721762895584106,0.6890169978141785,0.485665887594223,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7475028038024902,0.4247033298015594,0.4109657704830169,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6271360516548157,0.2456425130367279,1.1502033472061155,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.07720947265625,297.257568359375,284.8798217773437,1.0,0.7609136700630188,0.3398229777812958,0.3398229777812958,1.0,1.0,-3.719669342041016,0.940222442150116,2.779446840286255,0.1031240671873092,0.8523708581924438,0.8523708581924438,0.0,350.2156066894531,355.0,60434.88671875,0.0,5162.46435546875,1.0,278.8982238769531,282.9000549316406,294.9322204589844,298.8739929199219,293.1499938964844,293.1499938964844,278.8500061035156,37931.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718347191810608,1.0,0.0,0.0,3.613183975219727,3.6132078170776367,8.711108421266545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.4970703125,0.0,1506.9013671875,1895.4371337890625,0.0,4057.3515625,0.8963028192520142,1.0,0.0,3.0,1.0,0.0
18114360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7504850625991821,0.4314738512039184,0.3966010212898254,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.868604302406311,0.6815323829650879,0.6519383192062378,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8718363046646118,0.690729022026062,0.4868744611740112,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7465222477912903,0.4243985116481781,0.4107647538185119,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6263419389724731,0.2454387843608856,1.1497381925582886,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.0718688964844,297.2547302246094,284.906005859375,1.0,0.761588454246521,0.339622437953949,0.339622437953949,1.0,1.0,-3.718413591384888,0.9391804337501526,2.77923321723938,0.1023868098855018,0.8491863012313843,0.8491863012313843,0.0,352.0561218261719,358.0,60184.2109375,0.0,5170.41943359375,1.0,278.85760498046875,282.9257507324219,294.9148864746094,298.8056335449219,293.1499938964844,293.1499938964844,279.1499938964844,38819.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974022388458252,1.0,0.0,0.0,3.534541606903076,3.5345652103424072,8.336034511557955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.5107421875,0.0,1428.8961181640625,1895.4371337890625,0.0,4076.550048828125,0.8819573521614075,1.0,0.0,3.0,1.0,0.0
18114420,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7489325404167175,0.4309819042682647,0.3960209190845489,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8666735291481018,0.6805669665336609,0.6508645415306091,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8722444176673889,0.6954525709152222,0.4899989068508148,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7453758120536804,0.4245571494102478,0.4108281433582306,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6253988146781921,0.2455167770385742,1.149968147277832,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0696105957031,297.2599792480469,284.9976501464844,1.0,0.7631033658981323,0.3392213582992553,0.3392213582992553,1.0,1.0,-3.720526218414306,0.9384958744049072,2.7820303440093994,0.1010950952768325,0.9333183169364928,0.9333183169364928,0.0,354.78533935546875,361.0,59502.19140625,0.0,5194.0927734375,1.0,279.1415100097656,283.04296875,294.85400390625,298.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663044214248656,1.0,0.0,0.0,3.646204710006714,3.646228313446045,8.871057843862218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.42578125,0.0,1510.7978515625,1895.4371337890625,0.0,4008.580810546875,0.9027571082115172,1.0,0.0,3.0,1.0,0.0
18114480,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7489325404167175,0.4309819042682647,0.3960209190845489,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8666735291481018,0.6805669665336609,0.6508645415306091,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8722444176673889,0.6954525709152222,0.4899989068508148,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7453758120536804,0.4245571494102478,0.4108281433582306,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6253988146781921,0.2455167770385742,1.149968147277832,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0696105957031,297.2599792480469,284.9976501464844,1.0,0.7631033658981323,0.3392213582992553,0.3392213582992553,1.0,1.0,-3.720526218414306,0.9384958744049072,2.7820303440093994,0.1010950952768325,0.9333183169364928,0.9333183169364928,0.0,354.78533935546875,361.0,59502.19140625,0.0,5194.0927734375,1.0,279.1415100097656,283.04296875,294.85400390625,298.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663044214248656,1.0,0.0,0.0,3.646204710006714,3.646228313446045,8.871057843862218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.42578125,0.0,1510.7978515625,1895.4371337890625,0.0,4008.580810546875,0.9027571082115172,1.0,0.0,3.0,1.0,0.0
18114540,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7478768229484558,0.4300944805145263,0.395586222410202,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.865399956703186,0.6793889999389648,0.650158703327179,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8723164796829224,0.6975327730178833,0.4917517006397247,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7446064352989197,0.4242838621139526,0.4108512997627258,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6247894763946533,0.2453623414039611,1.1502220630645752,284.8819885253906,284.95001220703125,300.454345703125,291.8651733398437,298.06396484375,297.25738525390625,284.88397216796875,1.0,0.7640400528907776,0.3389828205108642,0.3389828205108642,1.0,1.0,-3.7216055393218994,0.938027799129486,2.783577680587769,0.1004833057522773,0.8473015427589417,0.8473015427589417,0.0,356.6087646484375,361.0,60257.1875,0.0,5208.90771484375,1.0,278.88446044921875,282.905517578125,294.9001770019531,298.8241271972656,293.1499938964844,293.1499938964844,278.8500061035156,38852.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733524322509766,1.0,0.0,0.0,3.5801119804382324,3.5801358222961426,8.552370900360984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.4091796875,0.0,1477.7286376953125,1895.4371337890625,0.0,4070.676025390625,0.8903075456619263,1.0,0.0,3.0,1.0,0.0
18114600,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7468572854995728,0.4294728338718414,0.3950375020503998,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8642194271087646,0.6785297393798828,0.6493779420852661,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8720417022705078,0.6989525556564331,0.4927199780941009,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7438220977783203,0.4240444600582123,0.4106702804565429,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6241472363471985,0.2452029883861541,1.1497982740402222,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.0599060058594,297.25537109375,284.9064636230469,1.0,0.764570951461792,0.3388202786445617,0.3388202786445617,1.0,1.0,-3.7204437255859375,0.9371429085731506,2.783300876617432,0.0998622477054596,0.848041296005249,0.848041296005249,0.0,358.1016845703125,364.0,60097.234375,0.0,5214.92529296875,1.0,278.8577880859375,282.9281616210937,294.8825378417969,298.76715087890625,293.1499938964844,293.1499938964844,279.1499938964844,38777.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746875762939452,1.0,0.0,0.0,3.5276436805725098,3.5276670455932617,8.303529739350779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.6962890625,0.0,1421.341064453125,1895.4371337890625,0.0,4082.376708984375,0.8804441094398499,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7453492879867554,0.4289726912975311,0.3944544792175293,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8623197078704834,0.6775054335594177,0.6482533812522888,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8724563121795654,0.7036683559417725,0.4958404004573822,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427013516426086,0.4241796731948852,0.4107142090797424,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6232195496559143,0.2452752441167831,1.150009036064148,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.057861328125,297.2605895996094,284.9973449707031,1.0,0.7660654783248901,0.3384501039981842,0.3384501039981842,1.0,1.0,-3.722440481185913,0.936519980430603,2.7859206199646,0.098661720752716,0.9315049648284912,0.9315049648284912,0.0,360.8286437988281,367.0,59416.28515625,0.0,5238.27294921875,1.0,279.1414489746094,283.0445251464844,294.8221435546875,298.59356689453125,293.1499938964844,293.1499938964844,278.8500061035156,33567.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669494032859802,1.0,0.0,0.0,3.639431953430176,3.639455556869507,8.838132998789661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.7392578125,0.0,1503.2916259765625,1895.4371337890625,0.0,4014.28564453125,0.9012305736541748,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7453492879867554,0.4289726912975311,0.3944544792175293,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8623197078704834,0.6775054335594177,0.6482533812522888,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8724563121795654,0.7036683559417725,0.4958404004573822,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427013516426086,0.4241796731948852,0.4107142090797424,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6232195496559143,0.2452752441167831,1.150009036064148,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.057861328125,297.2605895996094,284.9973449707031,1.0,0.7660654783248901,0.3384501039981842,0.3384501039981842,1.0,1.0,-3.722440481185913,0.936519980430603,2.7859206199646,0.098661720752716,0.9315049648284912,0.9315049648284912,0.0,360.8286437988281,367.0,59416.28515625,0.0,5238.27294921875,1.0,279.1414489746094,283.0445251464844,294.8221435546875,298.59356689453125,293.1499938964844,293.1499938964844,278.8500061035156,33567.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669494032859802,1.0,0.0,0.0,3.639431953430176,3.639455556869507,8.838132998789661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.7392578125,0.0,1503.2916259765625,1895.4371337890625,0.0,4014.28564453125,0.9012305736541748,1.0,0.0,3.0,1.0,0.0
18114780,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7433234453201294,0.4274646043777466,0.3934631645679474,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8599043488502502,0.6754211187362671,0.646712601184845,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8722573518753052,0.7071515321731567,0.4985440075397491,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7411763072013855,0.4236465096473694,0.410531997680664,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6219799518585205,0.2449568957090377,1.1498063802719116,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.04833984375,297.2558898925781,284.9061584472656,1.0,0.7675105929374695,0.3380799293518066,0.3380799293518066,1.0,1.0,-3.7221932411193848,0.935218870639801,2.7869741916656494,0.0975171104073524,0.8466122150421143,0.8466122150421143,0.0,364.1493835449219,370.0,60019.51171875,0.0,5258.64697265625,1.0,278.8584289550781,282.9297180175781,294.8505554199219,298.7294616699219,293.1499938964844,293.1499938964844,279.1499938964844,38636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752826690673828,1.0,0.0,0.0,3.5227596759796143,3.522783041000366,8.280553061013052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.927734375,0.0,1415.20361328125,1895.4371337890625,0.0,4087.58447265625,0.8791757225990295,1.0,0.0,3.0,1.0,0.0
