time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114840,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7433234453201294,0.4274646043777466,0.3934631645679474,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8599043488502502,0.6754211187362671,0.646712601184845,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8722573518753052,0.7071515321731567,0.4985440075397491,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7411763072013855,0.4236465096473694,0.410531997680664,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6219799518585205,0.2449568957090377,1.1498063802719116,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.04833984375,297.2558898925781,284.9061584472656,1.0,0.7675105929374695,0.3380799293518066,0.3380799293518066,1.0,1.0,-3.7221932411193848,0.935218870639801,2.7869741916656494,0.0975171104073524,0.8466122150421143,0.8466122150421143,0.0,364.1493835449219,370.0,60019.51171875,0.0,5258.64697265625,1.0,278.8584289550781,282.9297180175781,294.8505554199219,298.7294616699219,293.1499938964844,293.1499938964844,279.1499938964844,38636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752826690673828,1.0,0.0,0.0,3.5227596759796143,3.522783041000366,8.280553061013052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.927734375,0.0,1415.20361328125,1895.4371337890625,0.0,4087.58447265625,0.8791757225990295,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.742397129535675,0.4271611869335174,0.393009752035141,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8587722182273865,0.6748137474060059,0.6459446549415588,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8722594976425171,0.7094585299491882,0.4999537169933319,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7404627799987793,0.4236471056938171,0.4104232788085937,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6213770508766174,0.24494269490242,1.149536371231079,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.04693603515625,297.2579345703125,285.0104064941406,1.0,0.7681847810745239,0.337894856929779,0.337894856929779,1.0,1.0,-3.721956729888916,0.9345402121543884,2.787416458129883,0.096801534295082,0.9195584058761596,0.9195584058761596,0.0,365.6780090332031,370.0,59217.21484375,0.0,5267.671875,1.0,279.0986633300781,283.0564270019531,294.7905578613281,298.5146179199219,293.1499938964844,293.1499938964844,279.1499938964844,34137.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695422053337096,1.0,0.0,0.0,3.571163892745972,3.5711870193481445,8.509672966283688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.23828125,0.0,1433.5787353515625,1895.4371337890625,0.0,4037.1748046875,0.8878673315048218,1.0,0.0,3.0,1.0,0.0
18114960,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7418546676635742,0.4269566535949707,0.3928753435611725,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8580350875854492,0.6743435859680176,0.6455402374267578,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8726738095283508,0.7118555903434753,0.501655638217926,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7400773763656616,0.4237585067749023,0.4105552136898041,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6210623383522034,0.2450235486030578,1.149994969367981,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,298.0464172363281,297.26104736328125,284.9965515136719,1.0,0.7689847350120544,0.3377137780189514,0.3377137780189514,1.0,1.0,-3.724064588546753,0.9345720410346984,2.789492607116699,0.096323974430561,0.9295707941055298,0.9295707941055298,0.0,366.8759460449219,373.0,59331.140625,0.0,5281.6474609375,1.0,279.14239501953125,283.0456848144531,294.79034423828125,298.5560913085937,293.1499938964844,293.1499938964844,278.8500061035156,33488.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674976468086244,1.0,0.0,0.0,3.6343374252319336,3.6343607902526855,8.813405543151021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.568359375,0.0,1497.1043701171875,1895.4371337890625,0.0,4019.1318359375,0.8998070359230042,1.0,0.0,3.0,1.0,0.0
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398884892463684,0.4254482388496399,0.3918884098529815,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8556748032569885,0.672217607498169,0.6439640522003174,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8724921941757202,0.715315043926239,0.5043500065803528,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7385904788970947,0.4232055246829986,0.4103575050830841,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6198400855064392,0.244701862335205,1.149785041809082,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0370788574219,297.2563171386719,284.906494140625,1.0,0.7704115509986877,0.3373515903949737,0.3373515903949737,1.0,1.0,-3.7237415313720703,0.9332737922668456,2.7904677391052246,0.0952051654458046,0.8453426957130432,0.8453426957130432,0.0,370.1881713867188,376.0,59928.87890625,0.0,5301.74462890625,1.0,278.8585205078125,282.9320373535156,294.8202209472656,298.69293212890625,293.1499938964844,293.1499938964844,279.1499938964844,38631.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758576154708862,1.0,0.0,0.0,3.515536069869995,3.515559196472168,8.246627771768544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.83056640625,0.0,1407.619873046875,1895.4371337890625,0.0,4092.61279296875,0.8775769472122192,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398884892463684,0.4254482388496399,0.3918884098529815,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8556748032569885,0.672217607498169,0.6439640522003174,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8724921941757202,0.715315043926239,0.5043500065803528,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7385904788970947,0.4232055246829986,0.4103575050830841,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6198400855064392,0.244701862335205,1.149785041809082,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0370788574219,297.2563171386719,284.906494140625,1.0,0.7704115509986877,0.3373515903949737,0.3373515903949737,1.0,1.0,-3.7237415313720703,0.9332737922668456,2.7904677391052246,0.0952051654458046,0.8453426957130432,0.8453426957130432,0.0,370.1881713867188,376.0,59928.87890625,0.0,5301.74462890625,1.0,278.8585205078125,282.9320373535156,294.8202209472656,298.69293212890625,293.1499938964844,293.1499938964844,279.1499938964844,38631.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758576154708862,1.0,0.0,0.0,3.515536069869995,3.515559196472168,8.246627771768544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.83056640625,0.0,1407.619873046875,1895.4371337890625,0.0,4092.61279296875,0.8775769472122192,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7384619116783142,0.4249308705329895,0.3913017213344574,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.853844165802002,0.6710919141769409,0.6427562832832336,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8729156851768494,0.7200005054473877,0.5074553489685059,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7375171780586243,0.4232945144176483,0.4103650450706482,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.618934154510498,0.2447637915611267,1.1499680280685425,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.03533935546875,297.2613830566406,284.99676513671875,1.0,0.7718687057495117,0.3369893729686737,0.3369893729686737,1.0,1.0,-3.725538969039917,0.9326167106628418,2.792922258377075,0.0940261557698249,0.9279499053955078,0.9279499053955078,0.0,372.9089050292969,379.0,59243.984375,0.0,5324.51416015625,1.0,279.141357421875,283.0477294921875,294.76141357421875,298.5209655761719,293.1499938964844,293.1499938964844,278.8500061035156,33557.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680970907211304,1.0,0.0,0.0,3.625812292098999,3.625835657119751,8.772107662480266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.130859375,0.0,1488.269287109375,1895.4371337890625,0.0,4024.426513671875,0.8981642723083496,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7384619116783142,0.4249308705329895,0.3913017213344574,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.853844165802002,0.6710919141769409,0.6427562832832336,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8729156851768494,0.7200005054473877,0.5074553489685059,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7375171780586243,0.4232945144176483,0.4103650450706482,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.618934154510498,0.2447637915611267,1.1499680280685425,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.03533935546875,297.2613830566406,284.99676513671875,1.0,0.7718687057495117,0.3369893729686737,0.3369893729686737,1.0,1.0,-3.725538969039917,0.9326167106628418,2.792922258377075,0.0940261557698249,0.9279499053955078,0.9279499053955078,0.0,372.9089050292969,379.0,59243.984375,0.0,5324.51416015625,1.0,279.141357421875,283.0477294921875,294.76141357421875,298.5209655761719,293.1499938964844,293.1499938964844,278.8500061035156,33557.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680970907211304,1.0,0.0,0.0,3.625812292098999,3.625835657119751,8.772107662480266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.130859375,0.0,1488.269287109375,1895.4371337890625,0.0,4024.426513671875,0.8981642723083496,1.0,0.0,3.0,1.0,0.0
18115260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7365337014198303,0.4234226047992706,0.3903053998947143,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515228033065796,0.6689295172691345,0.6411353349685669,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.87273108959198,0.7234338521957397,0.5101249814033508,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7360517382621765,0.4227210879325866,0.4101426303386688,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6177124977111816,0.2444379329681396,1.1497262716293335,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.026123046875,297.2565612792969,284.9067687988281,1.0,0.7732746005058289,0.3366234302520752,0.3366234302520752,1.0,1.0,-3.725052833557129,0.9312572479248048,2.793795347213745,0.0928806811571121,0.8440463542938232,0.8440463542938232,0.0,376.2276611328125,382.0,59838.9609375,0.0,5344.1630859375,1.0,278.8585510253906,282.9342346191406,294.79107666015625,298.6576538085937,293.1499938964844,293.1499938964844,279.1499938964844,38628.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97639399766922,1.0,0.0,0.0,3.508431196212769,3.5084543228149414,8.213328896999883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.06689453125,0.0,1400.19873046875,1895.4371337890625,0.0,4097.30029296875,0.8760010004043579,1.0,0.0,3.0,1.0,0.0
18115320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7365337014198303,0.4234226047992706,0.3903053998947143,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515228033065796,0.6689295172691345,0.6411353349685669,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.87273108959198,0.7234338521957397,0.5101249814033508,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7360517382621765,0.4227210879325866,0.4101426303386688,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6177124977111816,0.2444379329681396,1.1497262716293335,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.026123046875,297.2565612792969,284.9067687988281,1.0,0.7732746005058289,0.3366234302520752,0.3366234302520752,1.0,1.0,-3.725052833557129,0.9312572479248048,2.793795347213745,0.0928806811571121,0.8440463542938232,0.8440463542938232,0.0,376.2276611328125,382.0,59838.9609375,0.0,5344.1630859375,1.0,278.8585510253906,282.9342346191406,294.79107666015625,298.6576538085937,293.1499938964844,293.1499938964844,279.1499938964844,38628.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97639399766922,1.0,0.0,0.0,3.508431196212769,3.5084543228149414,8.213328896999883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.06689453125,0.0,1400.19873046875,1895.4371337890625,0.0,4097.30029296875,0.8760010004043579,1.0,0.0,3.0,1.0,0.0
18115380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7351340055465698,0.4228906035423279,0.3897115290164947,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8497190475463867,0.667751669883728,0.6398861408233643,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.873135507106781,0.7280401587486267,0.5131933689117432,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7349913716316223,0.4227809011936188,0.4101274907588959,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6168066263198853,0.2444943487644195,1.1498923301696775,284.99713134765625,284.95001220703125,300.3141174316406,291.75408935546875,298.0243225097656,297.26129150390625,284.99639892578125,1.0,0.774711012840271,0.3362574875354767,0.3362574875354767,1.0,1.0,-3.726699590682984,0.9305413365364076,2.7961583137512207,0.0916763022541999,0.926137924194336,0.926137924194336,0.0,378.9539489746094,370.0,59157.1015625,0.0,5366.5390625,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.4864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685995578765868,1.0,0.0,0.0,3.619008302688599,3.619031667709351,8.73921521815646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.208984375,0.0,1480.823974609375,1895.4371337890625,0.0,4028.862060546875,0.8966339230537415,1.0,0.0,3.0,1.0,0.0
18115440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7351340055465698,0.4228906035423279,0.3897115290164947,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8497190475463867,0.667751669883728,0.6398861408233643,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.873135507106781,0.7280401587486267,0.5131933689117432,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7349913716316223,0.4227809011936188,0.4101274907588959,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6168066263198853,0.2444943487644195,1.1498923301696775,284.99713134765625,284.95001220703125,300.3141174316406,291.75408935546875,298.0243225097656,297.26129150390625,284.99639892578125,1.0,0.774711012840271,0.3362574875354767,0.3362574875354767,1.0,1.0,-3.726699590682984,0.9305413365364076,2.7961583137512207,0.0916763022541999,0.926137924194336,0.926137924194336,0.0,378.9539489746094,370.0,59157.1015625,0.0,5366.5390625,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.4864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685995578765868,1.0,0.0,0.0,3.619008302688599,3.619031667709351,8.73921521815646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.208984375,0.0,1480.823974609375,1895.4371337890625,0.0,4028.862060546875,0.8966339230537415,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.735458493232727,0.4221735298633575,0.389268696308136,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8500984907150269,0.6667084097862244,0.6391328573226929,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8746762275695801,0.7297155857086182,0.5145586133003235,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7355128526687622,0.4225306808948517,0.4100165665149688,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6172753572463989,0.2443758696317672,1.1496047973632812,284.88055419921875,284.95001220703125,300.3053894042969,291.7471618652344,298.0198974609375,297.259033203125,284.8800354003906,1.0,0.7737574577331543,0.3360745310783386,0.3360745310783386,1.0,1.0,-3.726435422897339,0.9298519492149352,2.796583414077759,0.0911735445261001,0.8441455364227295,0.8441455364227295,0.0,377.4744262695313,370.0,59963.22265625,0.0,5356.30615234375,1.0,278.8990173339844,282.91033935546875,294.7798156738281,298.6902160644531,293.1499938964844,293.1499938964844,278.8500061035156,38068.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974768042564392,1.0,0.0,0.0,3.576082944869995,3.576106548309326,8.533132245247543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.4501953125,0.0,1467.6435546875,1895.4371337890625,0.0,4083.080810546875,0.8880911469459534,1.0,0.0,3.0,1.0,0.0
18115560,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7359500527381897,0.421386569738388,0.3884443342685699,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8507577180862427,0.6655409336090088,0.6379357576370239,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8765192031860352,0.7313216328620911,0.5155574679374695,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7362529039382935,0.4221822023391723,0.4095945358276367,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6179110407829285,0.2441770732402801,1.1483081579208374,284.9056091308594,284.95001220703125,300.2967224121094,291.74029541015625,298.01483154296875,297.25592041015625,284.9066467285156,1.0,0.7721289396286011,0.3359071910381317,0.3359071910381317,1.0,1.0,-3.723139762878418,0.9283130764961244,2.7948267459869385,0.0904052183032035,0.8417477011680603,0.8417477011680603,0.0,374.870849609375,358.0,59689.65234375,0.0,5329.7509765625,1.0,278.8579406738281,282.9369506835937,294.7635192871094,298.621826171875,293.1499938964844,293.1499938964844,279.1499938964844,38871.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768669605255128,1.0,0.0,0.0,3.496324300765991,3.496347427368164,8.156741841958137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.2314453125,0.0,1389.40087890625,1895.4371337890625,0.0,4101.43017578125,0.8735617995262146,1.0,0.0,3.0,1.0,0.0
18115620,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7388240098953247,0.4209255278110504,0.3874762952327728,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541756272315979,0.6643627882003784,0.6362295746803284,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8825755715370178,0.735887885093689,0.5182422995567322,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7394539713859558,0.422268807888031,0.4091495275497436,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6206230521202087,0.2442994862794876,1.1466150283813477,284.9944152832031,284.95001220703125,300.2796325683594,291.7267761230469,298.013427734375,297.26104736328125,284.99365234375,1.0,0.7679234743118286,0.3355725705623626,0.3355725705623626,1.0,1.0,-3.7205710411071777,0.9264470338821412,2.794124126434326,0.0889923423528671,0.921250343322754,0.921250343322754,0.0,366.3028869628906,346.0,58973.62890625,0.0,5267.54150390625,1.0,279.1412048339844,283.0502624511719,294.704345703125,298.4472045898437,293.1499938964844,293.1499938964844,278.8500061035156,33652.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968804895877838,1.0,0.0,0.0,3.606710195541382,3.606733322143554,8.679921279508562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.59765625,0.0,1468.18212890625,1895.4371337890625,0.0,4030.67333984375,0.8939335346221924,1.0,0.0,3.0,1.0,0.0
18115680,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7388240098953247,0.4209255278110504,0.3874762952327728,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541756272315979,0.6643627882003784,0.6362295746803284,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8825755715370178,0.735887885093689,0.5182422995567322,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7394539713859558,0.422268807888031,0.4091495275497436,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6206230521202087,0.2442994862794876,1.1466150283813477,284.9944152832031,284.95001220703125,300.2796325683594,291.7267761230469,298.013427734375,297.26104736328125,284.99365234375,1.0,0.7679234743118286,0.3355725705623626,0.3355725705623626,1.0,1.0,-3.7205710411071777,0.9264470338821412,2.794124126434326,0.0889923423528671,0.921250343322754,0.921250343322754,0.0,366.3028869628906,346.0,58973.62890625,0.0,5267.54150390625,1.0,279.1412048339844,283.0502624511719,294.704345703125,298.4472045898437,293.1499938964844,293.1499938964844,278.8500061035156,33652.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968804895877838,1.0,0.0,0.0,3.606710195541382,3.606733322143554,8.679921279508562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.59765625,0.0,1468.18212890625,1895.4371337890625,0.0,4030.67333984375,0.8939335346221924,1.0,0.0,3.0,1.0,0.0
18115740,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7420993447303772,0.4195583760738373,0.3860995769500732,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8581950664520264,0.6622259616851807,0.6340999007225037,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8892454504966736,0.7392451167106628,0.5204703211784363,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7431718111038208,0.4217556715011596,0.40845587849617,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6237457394599915,0.2441020905971527,1.1444411277770996,284.9057006835937,284.95001220703125,300.26287841796875,291.7134704589844,298.0050048828125,297.25689697265625,284.9061889648437,1.0,0.7628228664398193,0.3352379202842712,0.3352379202842712,1.0,1.0,-3.7155916690826416,0.9238571524620056,2.791734457015991,0.0876095741987228,0.83804851770401,0.83804851770401,0.0,356.4561767578125,334.0,59483.28125,0.0,5190.06982421875,1.0,278.85870361328125,282.94091796875,294.7345275878906,298.5790405273437,293.1499938964844,293.1499938964844,279.1499938964844,38759.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767244458198548,1.0,0.0,0.0,3.482030153274536,3.48205304145813,8.090183314379829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.29248046875,0.0,1373.89990234375,1895.4371337890625,0.0,4100.18603515625,0.8702667951583862,1.0,0.0,3.0,1.0,0.0
18115800,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7420993447303772,0.4195583760738373,0.3860995769500732,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8581950664520264,0.6622259616851807,0.6340999007225037,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8892454504966736,0.7392451167106628,0.5204703211784363,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7431718111038208,0.4217556715011596,0.40845587849617,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6237457394599915,0.2441020905971527,1.1444411277770996,284.9057006835937,284.95001220703125,300.26287841796875,291.7134704589844,298.0050048828125,297.25689697265625,284.9061889648437,1.0,0.7628228664398193,0.3352379202842712,0.3352379202842712,1.0,1.0,-3.7155916690826416,0.9238571524620056,2.791734457015991,0.0876095741987228,0.83804851770401,0.83804851770401,0.0,356.4561767578125,334.0,59483.28125,0.0,5190.06982421875,1.0,278.85870361328125,282.94091796875,294.7345275878906,298.5790405273437,293.1499938964844,293.1499938964844,279.1499938964844,38759.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767244458198548,1.0,0.0,0.0,3.482030153274536,3.48205304145813,8.090183314379829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.29248046875,0.0,1373.89990234375,1895.4371337890625,0.0,4100.18603515625,0.8702667951583862,1.0,0.0,3.0,1.0,0.0
18115860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7465671896934509,0.419195681810379,0.3851344585418701,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8635298609733582,0.6611031293869019,0.6323524713516235,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8974160552024841,0.7438772916793823,0.5231330394744873,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.747977077960968,0.4219128489494324,0.4079795777797699,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.627683162689209,0.2443329691886901,1.14275324344635,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0046691894531,297.2628479003906,284.99322509765625,1.0,0.7573388814926147,0.3350041210651397,0.3350041210651397,1.0,1.0,-3.712918758392334,0.9222849607467652,2.79063367843628,0.086508609354496,0.9169332385063172,0.9169332385063172,0.0,345.08941650390625,322.0,58760.67578125,0.0,5110.01220703125,1.0,279.1410827636719,283.0540771484375,294.6770935058594,298.40594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33658.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685209393501282,1.0,0.0,0.0,3.590024471282959,3.590047597885132,8.599795364716556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.453125,0.0,1450.2288818359375,1895.4371337890625,0.0,4028.16796875,0.8901989459991455,1.0,0.0,3.0,1.0,0.0
18115920,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7465671896934509,0.419195681810379,0.3851344585418701,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8635298609733582,0.6611031293869019,0.6323524713516235,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8974160552024841,0.7438772916793823,0.5231330394744873,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.747977077960968,0.4219128489494324,0.4079795777797699,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.627683162689209,0.2443329691886901,1.14275324344635,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0046691894531,297.2628479003906,284.99322509765625,1.0,0.7573388814926147,0.3350041210651397,0.3350041210651397,1.0,1.0,-3.712918758392334,0.9222849607467652,2.79063367843628,0.086508609354496,0.9169332385063172,0.9169332385063172,0.0,345.08941650390625,322.0,58760.67578125,0.0,5110.01220703125,1.0,279.1410827636719,283.0540771484375,294.6770935058594,298.40594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33658.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685209393501282,1.0,0.0,0.0,3.590024471282959,3.590047597885132,8.599795364716556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.453125,0.0,1450.2288818359375,1895.4371337890625,0.0,4028.16796875,0.8901989459991455,1.0,0.0,3.0,1.0,0.0
18115980,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7509946227073669,0.4179146587848663,0.3837831914424896,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8689188361167908,0.659020185470581,0.6302162408828735,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.90560382604599,0.7472781538963318,0.5253519415855408,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7528713345527649,0.4214576184749603,0.4072867929935455,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6316767930984497,0.2442261278629303,1.1407394409179688,284.9068603515625,284.95001220703125,300.23004150390625,291.6874694824219,297.9970703125,297.25927734375,284.9073181152344,1.0,0.7515913844108582,0.3347702920436859,0.3347702920436859,1.0,1.0,-3.708144187927246,0.9200916886329652,2.788052558898926,0.0854725167155265,0.8352562785148621,0.8352562785148621,0.0,333.8622741699219,310.0,59268.58984375,0.0,5024.7568359375,1.0,278.8588562011719,282.9462890625,294.7082824707031,298.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38732.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763985872268676,1.0,0.0,0.0,3.465121269226074,3.465143918991089,8.011801355678472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.83984375,0.0,1356.454833984375,1895.4371337890625,0.0,4097.34033203125,0.8665125370025635,1.0,0.0,3.0,1.0,0.0
18116040,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7509946227073669,0.4179146587848663,0.3837831914424896,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8689188361167908,0.659020185470581,0.6302162408828735,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.90560382604599,0.7472781538963318,0.5253519415855408,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7528713345527649,0.4214576184749603,0.4072867929935455,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6316767930984497,0.2442261278629303,1.1407394409179688,284.9068603515625,284.95001220703125,300.23004150390625,291.6874694824219,297.9970703125,297.25927734375,284.9073181152344,1.0,0.7515913844108582,0.3347702920436859,0.3347702920436859,1.0,1.0,-3.708144187927246,0.9200916886329652,2.788052558898926,0.0854725167155265,0.8352562785148621,0.8352562785148621,0.0,333.8622741699219,310.0,59268.58984375,0.0,5024.7568359375,1.0,278.8588562011719,282.9462890625,294.7082824707031,298.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38732.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763985872268676,1.0,0.0,0.0,3.465121269226074,3.465143918991089,8.011801355678472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.83984375,0.0,1356.454833984375,1895.4371337890625,0.0,4097.34033203125,0.8665125370025635,1.0,0.0,3.0,1.0,0.0
18116100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7534772157669067,0.4177151024341583,0.3831623196601867,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8719006180763245,0.6584087610244751,0.6291702389717102,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.910258650779724,0.7495694160461426,0.5265355706214905,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7555595636367798,0.4215012788772583,0.406936764717102,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.633838415145874,0.2443277090787887,1.1396303176879885,285.0076599121094,284.95001220703125,300.22198486328125,291.6810913085937,297.9966735839844,297.2618713378906,285.00787353515625,1.0,0.7486290335655212,0.334653377532959,0.334653377532959,1.0,1.0,-3.70580005645752,0.919013500213623,2.7867865562438965,0.0848298221826553,0.9056912064552308,0.9056912064552308,0.0,328.02099609375,310.0,58477.20703125,0.0,4980.90869140625,1.0,279.09722900390625,283.06915283203125,294.6495666503906,298.3258972167969,293.1499938964844,293.1499938964844,279.1499938964844,34125.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97043639421463,1.0,0.0,0.0,3.5144026279449463,3.514425039291382,8.241311775236682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.5673828125,0.0,1373.9757080078125,1895.4371337890625,0.0,4045.051513671875,0.875218391418457,1.0,0.0,3.0,1.0,0.0
18116160,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7564942240715027,0.4176040887832641,0.3828412294387817,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8754478096961975,0.6579225063323975,0.6284671425819397,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.915735960006714,0.7519339323043823,0.5280092358589172,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7587375640869141,0.4216481745243072,0.4068177342414856,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.636402428150177,0.2445228099822998,1.1392385959625244,284.9932556152344,284.95001220703125,300.2139587402344,291.6747436523437,297.9970397949219,297.26544189453125,284.9922180175781,1.0,0.7457675933837891,0.3345396816730499,0.3345396816730499,1.0,1.0,-3.705724239349365,0.9186166524887084,2.787107467651367,0.0844135358929634,0.9130955934524536,0.9130955934524536,0.0,321.82977294921875,298.0,58567.078125,0.0,4941.4970703125,1.0,279.1418762207031,283.0570068359375,294.6506042480469,298.36700439453125,293.1499938964844,293.1499938964844,278.8500061035156,33555.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681617617607116,1.0,0.0,0.0,3.576523542404175,3.576546192169189,8.535234314877016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.212890625,0.0,1435.0242919921875,1895.4371337890625,0.0,4024.99755859375,0.8868588209152222,1.0,0.0,3.0,1.0,0.0
18116220,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.761881411075592,0.4163742661476135,0.3815275430679321,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.881918728351593,0.6558699607849121,0.6263483166694641,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9261547327041626,0.7553406953811646,0.5302291512489319,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.764621376991272,0.4212213456630707,0.4061416387557983,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6411783695220947,0.2444711327552795,1.137423753738403,284.9076843261719,284.95001220703125,300.19805908203125,291.6621398925781,297.9895324707031,297.26177978515625,284.9081115722656,1.0,0.7398306131362915,0.3343122601509094,0.3343122601509094,1.0,1.0,-3.7012767791748047,0.9165433645248412,2.784733533859253,0.0834299251437187,0.8327690958976746,0.8327690958976746,0.0,310.27154541015625,286.0,59070.67578125,0.0,4855.46728515625,1.0,278.8590087890625,282.9510498046875,294.6831359863281,298.50079345703125,293.1499938964844,293.1499938964844,279.1499938964844,38704.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761203527450562,1.0,0.0,0.0,3.449777841567993,3.449800491333008,7.941006288092467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.216796875,0.0,1340.73486328125,1895.4371337890625,0.0,4094.909423828125,0.8630983829498291,1.0,0.0,3.0,1.0,0.0
18116280,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.761881411075592,0.4163742661476135,0.3815275430679321,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.881918728351593,0.6558699607849121,0.6263483166694641,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9261547327041626,0.7553406953811646,0.5302291512489319,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.764621376991272,0.4212213456630707,0.4061416387557983,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6411783695220947,0.2444711327552795,1.137423753738403,284.9076843261719,284.95001220703125,300.19805908203125,291.6621398925781,297.9895324707031,297.26177978515625,284.9081115722656,1.0,0.7398306131362915,0.3343122601509094,0.3343122601509094,1.0,1.0,-3.7012767791748047,0.9165433645248412,2.784733533859253,0.0834299251437187,0.8327690958976746,0.8327690958976746,0.0,310.27154541015625,286.0,59070.67578125,0.0,4855.46728515625,1.0,278.8590087890625,282.9510498046875,294.6831359863281,298.50079345703125,293.1499938964844,293.1499938964844,279.1499938964844,38704.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761203527450562,1.0,0.0,0.0,3.449777841567993,3.449800491333008,7.941006288092467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.216796875,0.0,1340.73486328125,1895.4371337890625,0.0,4094.909423828125,0.8630983829498291,1.0,0.0,3.0,1.0,0.0
18116340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7684369683265686,0.4160931408405304,0.3806174397468567,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8896024823188782,0.6547865867614746,0.6246195435523987,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9381411671638488,0.7599923610687256,0.5328879356384277,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7715680003166199,0.421426385641098,0.405687928199768,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6468141078948975,0.2448096126317978,1.1361068487167358,284.9932861328125,284.95001220703125,300.1822814941406,291.6496276855469,297.9896850585937,297.2680358886719,284.9925537109375,1.0,0.7338886857032776,0.3340848684310913,0.3340848684310913,1.0,1.0,-3.6991617679595934,0.9151710271835328,2.7839906215667725,0.0824162811040878,0.91005539894104,0.91005539894104,0.0,298.08013916015625,274.0,58382.34375,0.0,4772.3369140625,1.0,279.14080810546875,283.0609741210937,294.6264953613281,298.3307189941406,293.1499938964844,293.1499938964844,278.8500061035156,33614.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679654836654664,1.0,0.0,0.0,3.560373544692993,3.560396194458008,8.458325737592531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3583984375,0.0,1418.3128662109375,1895.4371337890625,0.0,4023.264404296875,0.8835169672966003,1.0,0.0,3.0,1.0,0.0
18116400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7684369683265686,0.4160931408405304,0.3806174397468567,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8896024823188782,0.6547865867614746,0.6246195435523987,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9381411671638488,0.7599923610687256,0.5328879356384277,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7715680003166199,0.421426385641098,0.405687928199768,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6468141078948975,0.2448096126317978,1.1361068487167358,284.9932861328125,284.95001220703125,300.1822814941406,291.6496276855469,297.9896850585937,297.2680358886719,284.9925537109375,1.0,0.7338886857032776,0.3340848684310913,0.3340848684310913,1.0,1.0,-3.6991617679595934,0.9151710271835328,2.7839906215667725,0.0824162811040878,0.91005539894104,0.91005539894104,0.0,298.08013916015625,274.0,58382.34375,0.0,4772.3369140625,1.0,279.14080810546875,283.0609741210937,294.6264953613281,298.3307189941406,293.1499938964844,293.1499938964844,278.8500061035156,33614.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679654836654664,1.0,0.0,0.0,3.560373544692993,3.560396194458008,8.458325737592531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3583984375,0.0,1418.3128662109375,1895.4371337890625,0.0,4023.264404296875,0.8835169672966003,1.0,0.0,3.0,1.0,0.0
18116460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7748714089393616,0.4149028956890106,0.3793261051177978,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8972018957138062,0.6527787446975708,0.6225183010101318,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9496394395828248,0.7633920311927795,0.5350923538208008,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7785228490829468,0.4210165739059448,0.4050182998180389,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6525541543960571,0.2447967231273651,1.1344364881515503,284.9082336425781,284.95001220703125,300.1666259765625,291.63720703125,297.9813842773437,297.26318359375,284.9085998535156,1.0,0.727863073348999,0.3338589668273926,0.3338589668273926,1.0,1.0,-3.69492506980896,0.9131667613983154,2.7817583084106445,0.0814560055732727,0.830288290977478,0.830288290977478,0.0,286.45440673828125,262.0,58881.65234375,0.0,4686.830078125,1.0,278.8591003417969,282.9553527832031,294.6583557128906,298.46392822265625,293.1499938964844,293.1499938964844,279.1499938964844,38688.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759134650230408,1.0,0.0,0.0,3.435257911682129,3.4352803230285645,7.874301104493497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.42822265625,0.0,1326.0548095703125,1895.4371337890625,0.0,4093.100830078125,0.8598840832710266,1.0,0.0,3.0,1.0,0.0
18116520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7748714089393616,0.4149028956890106,0.3793261051177978,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8972018957138062,0.6527787446975708,0.6225183010101318,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9496394395828248,0.7633920311927795,0.5350923538208008,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7785228490829468,0.4210165739059448,0.4050182998180389,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6525541543960571,0.2447967231273651,1.1344364881515503,284.9082336425781,284.95001220703125,300.1666259765625,291.63720703125,297.9813842773437,297.26318359375,284.9085998535156,1.0,0.727863073348999,0.3338589668273926,0.3338589668273926,1.0,1.0,-3.69492506980896,0.9131667613983154,2.7817583084106445,0.0814560055732727,0.830288290977478,0.830288290977478,0.0,286.45440673828125,262.0,58881.65234375,0.0,4686.830078125,1.0,278.8591003417969,282.9553527832031,294.6583557128906,298.46392822265625,293.1499938964844,293.1499938964844,279.1499938964844,38688.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759134650230408,1.0,0.0,0.0,3.435257911682129,3.4352803230285645,7.874301104493497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.42822265625,0.0,1326.0548095703125,1895.4371337890625,0.0,4093.100830078125,0.8598840832710266,1.0,0.0,3.0,1.0,0.0
18116580,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7826593518257141,0.4146464765071869,0.3784404397010803,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9062623977661132,0.6517272591590881,0.6208268404006958,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9621613025665284,0.7680331468582153,0.5377441048622131,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.786710262298584,0.4212306141853332,0.4045740664005279,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6593667268753052,0.2451679706573486,1.1332674026489258,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9815673828125,297.2693786621094,284.9920959472656,1.0,0.7218513488769531,0.3336330354213714,0.3336330354213714,1.0,1.0,-3.6930651664733887,0.9118759632110596,2.781189203262329,0.0804762914776802,0.9068083167076112,0.9068083167076112,0.0,274.2262268066406,250.0,58205.7890625,0.0,4604.4228515625,1.0,279.14068603515625,283.0641174316406,294.601806640625,298.2945861816406,293.1499938964844,293.1499938964844,278.8500061035156,33604.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677658677101136,1.0,0.0,0.0,3.5466468334198,3.5466694831848145,8.393230928049888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.603515625,0.0,1403.7803955078125,1895.4371337890625,0.0,4021.501708984375,0.8804339170455933,1.0,0.0,3.0,1.0,0.0
18116640,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7826593518257141,0.4146464765071869,0.3784404397010803,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9062623977661132,0.6517272591590881,0.6208268404006958,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9621613025665284,0.7680331468582153,0.5377441048622131,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.786710262298584,0.4212306141853332,0.4045740664005279,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6593667268753052,0.2451679706573486,1.1332674026489258,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9815673828125,297.2693786621094,284.9920959472656,1.0,0.7218513488769531,0.3336330354213714,0.3336330354213714,1.0,1.0,-3.6930651664733887,0.9118759632110596,2.781189203262329,0.0804762914776802,0.9068083167076112,0.9068083167076112,0.0,274.2262268066406,250.0,58205.7890625,0.0,4604.4228515625,1.0,279.14068603515625,283.0641174316406,294.601806640625,298.2945861816406,293.1499938964844,293.1499938964844,278.8500061035156,33604.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677658677101136,1.0,0.0,0.0,3.5466468334198,3.5466694831848145,8.393230928049888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.603515625,0.0,1403.7803955078125,1895.4371337890625,0.0,4021.501708984375,0.8804339170455933,1.0,0.0,3.0,1.0,0.0
