time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116700,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.786705493927002,0.4140965938568115,0.3779619038105011,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9112293124198914,0.650780200958252,0.6199620962142944,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9682340025901794,0.7697446942329407,0.538998544216156,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7909884452819824,0.4210743904113769,0.404363751411438,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6629961729049683,0.2452159076929092,1.1328567266464231,284.88153076171875,284.95001220703125,300.14324951171875,291.61871337890625,297.97772216796875,297.267333984375,284.881591796875,1.0,0.7188758254051208,0.3335200846195221,0.3335200846195221,1.0,1.0,-3.692218065261841,0.9112500548362732,2.780967950820923,0.0801210105419159,0.827618420124054,0.827618420124054,0.0,268.2376403808594,250.0,58937.54296875,0.0,4564.2607421875,1.0,278.9007873535156,282.93212890625,294.6498718261719,298.4950256347656,293.1499938964844,293.1499938964844,278.8500061035156,38379.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737917184829712,1.0,0.0,0.0,3.49625825881958,3.496281147003174,8.156433750627912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8349609375,0.0,1385.807861328125,1895.4371337890625,0.0,4074.528076171875,0.870543360710144,1.0,0.0,3.0,1.0,0.0
18116760,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7903661727905273,0.4134899079799652,0.3771811723709106,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9159422516822816,0.6497502326965332,0.6187574863433838,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9736704230308532,0.7714154720306396,0.5399414300918579,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.794935941696167,0.4208342134952545,0.4039177298545837,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6663673520088196,0.2451887130737304,1.131747841835022,284.9096069335937,284.95001220703125,300.135498046875,291.6125793457031,297.9732971191406,297.26446533203125,284.9104309082031,1.0,0.7157638669013977,0.3334193229675293,0.3334193229675293,1.0,1.0,-3.6890945434570312,0.9099895358085632,2.7791049480438232,0.0795839950442314,0.8284412026405334,0.8284412026405334,0.0,262.5794372558594,238.0,58682.87890625,0.0,4519.8544921875,1.0,278.858642578125,282.96099853515625,294.6344909667969,298.42779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38834.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757726192474364,1.0,0.0,0.0,3.418283462524414,3.4183058738708496,7.796675163262989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.7587890625,0.0,1310.1881103515625,1895.4371337890625,0.0,4091.869873046875,0.856387734413147,1.0,0.0,3.0,1.0,0.0
18116820,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.79961758852005,0.4132554531097412,0.3763121962547302,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.927903175354004,0.6487143635749817,0.6170783638954163,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.985665202140808,0.7760413289070129,0.5425767302513123,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8045663237571716,0.421054869890213,0.4034780263900757,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6746692061424255,0.2455879300832748,1.130700945854187,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9734802246094,297.2705383300781,284.9916076660156,1.0,0.7096903324127197,0.3332177698612213,0.3332177698612213,1.0,1.0,-3.687402009963989,0.9088293313980104,2.778572797775269,0.0787042826414108,0.9037519097328186,0.9037519097328186,0.0,250.35215759277344,226.0,58038.953125,0.0,4438.12841796875,1.0,279.1405639648437,283.0670166015625,294.57733154296875,298.25933837890625,293.1499938964844,293.1499938964844,278.8500061035156,33593.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676178097724916,1.0,0.0,0.0,3.533723831176758,3.5337462425231934,8.332177685588249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1494140625,0.0,1390.1829833984375,1895.4371337890625,0.0,4020.193603515625,0.8775283694267273,1.0,0.0,3.0,1.0,0.0
18116880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.79961758852005,0.4132554531097412,0.3763121962547302,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.927903175354004,0.6487143635749817,0.6170783638954163,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.985665202140808,0.7760413289070129,0.5425767302513123,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8045663237571716,0.421054869890213,0.4034780263900757,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6746692061424255,0.2455879300832748,1.130700945854187,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9734802246094,297.2705383300781,284.9916076660156,1.0,0.7096903324127197,0.3332177698612213,0.3332177698612213,1.0,1.0,-3.687402009963989,0.9088293313980104,2.778572797775269,0.0787042826414108,0.9037519097328186,0.9037519097328186,0.0,250.35215759277344,226.0,58038.953125,0.0,4438.12841796875,1.0,279.1405639648437,283.0670166015625,294.57733154296875,298.25933837890625,293.1499938964844,293.1499938964844,278.8500061035156,33593.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676178097724916,1.0,0.0,0.0,3.533723831176758,3.5337462425231934,8.332177685588249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1494140625,0.0,1390.1829833984375,1895.4371337890625,0.0,4020.193603515625,0.8775283694267273,1.0,0.0,3.0,1.0,0.0
18116940,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8087865114212036,0.4121318459510803,0.3750719130039215,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9400009512901306,0.6467636227607727,0.6150221824645996,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9962944984436036,0.7794057726860046,0.5447527170181274,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8139991164207458,0.4206698536872864,0.4028252363204956,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6832318902015686,0.245637759566307,1.1292924880981443,284.9094543457031,284.95001220703125,300.1044616699219,291.5879821777344,297.9652404785156,297.2655944824219,284.90972900390625,1.0,0.7035403251647949,0.3330162465572357,0.3330162465572357,1.0,1.0,-3.683582067489624,0.9070315361022948,2.776550531387329,0.077870137989521,0.8258585929870605,0.8258585929870605,0.0,238.70953369140625,214.0,58532.31640625,0.0,4354.3056640625,1.0,278.8593444824219,282.963623046875,294.6094055175781,298.3924560546875,293.1499938964844,293.1499938964844,279.1499938964844,38647.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756141901016236,1.0,0.0,0.0,3.4083516597747803,3.4083738327026367,7.75143462306005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.86669921875,0.0,1299.068603515625,1895.4371337890625,0.0,4090.484619140625,0.8539161086082458,1.0,0.0,3.0,1.0,0.0
18117000,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8087865114212036,0.4121318459510803,0.3750719130039215,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9400009512901306,0.6467636227607727,0.6150221824645996,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9962944984436036,0.7794057726860046,0.5447527170181274,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8139991164207458,0.4206698536872864,0.4028252363204956,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6832318902015686,0.245637759566307,1.1292924880981443,284.9094543457031,284.95001220703125,300.1044616699219,291.5879821777344,297.9652404785156,297.2655944824219,284.90972900390625,1.0,0.7035403251647949,0.3330162465572357,0.3330162465572357,1.0,1.0,-3.683582067489624,0.9070315361022948,2.776550531387329,0.077870137989521,0.8258585929870605,0.8258585929870605,0.0,238.70953369140625,214.0,58532.31640625,0.0,4354.3056640625,1.0,278.8593444824219,282.963623046875,294.6094055175781,298.3924560546875,293.1499938964844,293.1499938964844,279.1499938964844,38647.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756141901016236,1.0,0.0,0.0,3.4083516597747803,3.4083738327026367,7.75143462306005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.86669921875,0.0,1299.068603515625,1895.4371337890625,0.0,4090.484619140625,0.8539161086082458,1.0,0.0,3.0,1.0,0.0
18117060,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.816113293170929,0.4118256866931915,0.3743225634098053,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9497010111808776,0.6456481218338013,0.613464891910553,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.7853191494941711,0.5370222926139832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8214953541755676,0.4208116829395294,0.4024978578090668,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6904364824295044,0.2459883689880371,1.1288660764694214,284.9833068847656,284.95001220703125,300.0888977050781,291.5756530761719,297.96807861328125,297.2759094238281,284.9815673828125,1.0,0.6963564157485962,0.3328452110290527,0.3328452110290527,1.0,1.0,-3.664247274398804,0.9007408618927002,2.7635064125061035,0.075925275683403,0.8937135338783264,0.8937135338783264,0.0,229.08709716796875,202.0,57680.421875,0.0,4248.66455078125,1.0,279.14044189453125,283.0639953613281,294.5519104003906,298.2184143066406,293.1499938964844,293.1499938964844,279.45001220703125,33863.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673967957496644,1.0,0.0,0.0,3.515101194381714,3.5151236057281494,8.244588229899819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.01123046875,0.0,1372.806640625,1895.4371337890625,0.0,4018.240966796875,0.8734504580497742,1.0,0.0,3.0,1.0,0.0
18117120,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.816113293170929,0.4118256866931915,0.3743225634098053,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9497010111808776,0.6456481218338013,0.613464891910553,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.7853191494941711,0.5370222926139832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8214953541755676,0.4208116829395294,0.4024978578090668,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6904364824295044,0.2459883689880371,1.1288660764694214,284.9833068847656,284.95001220703125,300.0888977050781,291.5756530761719,297.96807861328125,297.2759094238281,284.9815673828125,1.0,0.6963564157485962,0.3328452110290527,0.3328452110290527,1.0,1.0,-3.664247274398804,0.9007408618927002,2.7635064125061035,0.075925275683403,0.8937135338783264,0.8937135338783264,0.0,229.08709716796875,202.0,57680.421875,0.0,4248.66455078125,1.0,279.14044189453125,283.0639953613281,294.5519104003906,298.2184143066406,293.1499938964844,293.1499938964844,279.45001220703125,33863.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673967957496644,1.0,0.0,0.0,3.515101194381714,3.5151236057281494,8.244588229899819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.01123046875,0.0,1372.806640625,1895.4371337890625,0.0,4018.240966796875,0.8734504580497742,1.0,0.0,3.0,1.0,0.0
18117180,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.825183629989624,0.4117400050163269,0.3738362789154053,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.961515247821808,0.6447890996932983,0.6122287511825562,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7946694493293762,0.5177420973777771,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8308348655700684,0.4211837947368622,0.4024119079113006,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6996065378189087,0.2466093450784683,1.1294742822647097,285.0304260253906,284.95001220703125,300.0732727050781,291.5632629394531,297.9841613769531,297.30377197265625,285.0278625488281,1.0,0.6885392069816589,0.3326741755008697,0.3326741755008697,1.0,1.0,-3.645982027053833,0.8947601318359375,2.7512218952178955,0.0742939263582229,0.9834584593772888,0.9834584593772888,0.0,218.25428771972656,205.0,57088.73046875,0.0,4124.73974609375,1.0,279.4410095214844,283.1352233886719,294.5413818359375,298.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,31561.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603660106658936,1.0,0.0,0.0,3.697237253189087,3.697260856628418,9.121114317167668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9619140625,0.0,1552.7230224609375,1895.4371337890625,0.0,3955.84765625,0.9123924970626832,1.0,0.0,3.0,1.0,0.0
18117240,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.825183629989624,0.4117400050163269,0.3738362789154053,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.961515247821808,0.6447890996932983,0.6122287511825562,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7946694493293762,0.5177420973777771,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8308348655700684,0.4211837947368622,0.4024119079113006,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6996065378189087,0.2466093450784683,1.1294742822647097,285.0304260253906,284.95001220703125,300.0732727050781,291.5632629394531,297.9841613769531,297.30377197265625,285.0278625488281,1.0,0.6885392069816589,0.3326741755008697,0.3326741755008697,1.0,1.0,-3.645982027053833,0.8947601318359375,2.7512218952178955,0.0742939263582229,0.9834584593772888,0.9834584593772888,0.0,218.25428771972656,205.0,57088.73046875,0.0,4124.73974609375,1.0,279.4410095214844,283.1352233886719,294.5413818359375,298.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,31561.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603660106658936,1.0,0.0,0.0,3.697237253189087,3.697260856628418,9.121114317167668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9619140625,0.0,1552.7230224609375,1895.4371337890625,0.0,3955.84765625,0.9123924970626832,1.0,0.0,3.0,1.0,0.0
18117300,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8276367783546448,0.411122053861618,0.3734607398509979,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9645830392837524,0.6437505483627319,0.6114625930786133,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7991586923599243,0.5123034715652466,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8335050344467163,0.4209612607955932,0.4023108184337616,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7023415565490723,0.2467091381549835,1.1299961805343628,284.8843994140625,284.95001220703125,300.0654296875,291.5570678710937,297.98846435546875,297.31280517578125,284.88055419921875,1.0,0.6863082051277161,0.3325886726379394,0.3325886726379394,1.0,1.0,-3.638559103012085,0.8922871947288513,2.746271848678589,0.0733405277132988,0.8888105154037476,0.8888105154037476,0.0,215.14358520507807,205.0,58087.296875,0.0,4085.728271484375,1.0,279.1961669921875,282.96343994140625,294.59796142578125,298.3802490234375,293.1499938964844,293.1499938964844,279.1499938964844,35713.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967841386795044,1.0,0.0,0.0,3.695102691650391,3.695127010345459,9.110585779126268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4609375,0.0,1581.75634765625,1895.4371337890625,0.0,4022.16845703125,0.913185715675354,1.0,0.0,3.0,1.0,0.0
18117360,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8285470604896545,0.4103427231311798,0.3727185726165771,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9657455682754515,0.6425026655197144,0.6102668642997742,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.8030840754508972,0.5094789266586304,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.834683895111084,0.420549213886261,0.401909589767456,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7036543488502502,0.2466648519039154,1.1297231912612915,284.88873291015625,284.95001220703125,300.0575561523437,291.5508117675781,297.9896240234375,297.31707763671875,284.8899230957031,1.0,0.6846718788146973,0.332650750875473,0.332650750875473,1.0,1.0,-3.6320157051086426,0.890519380569458,2.741496324539185,0.0730123519897461,0.8688839077949524,0.8688839077949524,0.0,213.414779663086,208.0,57833.703125,0.0,4057.736083984375,1.0,279.15728759765625,282.9725646972656,294.5841979980469,298.321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38154.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711376428604126,1.0,0.0,0.0,3.6211800575256334,3.621204137802124,8.749707376409788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.88818359375,0.0,1517.33349609375,1895.4371337890625,0.0,4051.22265625,0.9002954959869385,1.0,0.0,3.0,1.0,0.0
18117420,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8298632502555847,0.4100503623485565,0.37210813164711,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.967139482498169,0.6413384079933167,0.6087839603424072,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116239309310913,0.5060520172119141,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8362874388694763,0.4206013679504394,0.4016654193401336,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7055371999740601,0.2470981776714325,1.1306641101837158,284.9950866699219,284.95001220703125,300.04168701171875,291.5382385253906,298.0000915527344,297.33599853515625,284.994384765625,1.0,0.6830567717552185,0.3327749371528625,0.3327749371528625,1.0,1.0,-3.626199245452881,0.8892033696174622,2.7369959354400635,0.0728532150387764,0.9556357860565186,0.9556357860565186,0.0,211.4224548339844,226.0,57028.4765625,0.0,4030.11962890625,1.0,279.4421081542969,283.10321044921875,294.518310546875,298.1378479003906,293.1499938964844,293.1499938964844,279.1499938964844,33572.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634624123573304,1.0,0.0,0.0,3.723835468292236,3.7238597869873047,9.252822792404912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0302734375,0.0,1598.342041015625,1895.4371337890625,0.0,3983.389404296875,0.9202460050582886,1.0,0.0,3.0,1.0,0.0
18117480,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8298632502555847,0.4100503623485565,0.37210813164711,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.967139482498169,0.6413384079933167,0.6087839603424072,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116239309310913,0.5060520172119141,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8362874388694763,0.4206013679504394,0.4016654193401336,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7055371999740601,0.2470981776714325,1.1306641101837158,284.9950866699219,284.95001220703125,300.04168701171875,291.5382385253906,298.0000915527344,297.33599853515625,284.994384765625,1.0,0.6830567717552185,0.3327749371528625,0.3327749371528625,1.0,1.0,-3.626199245452881,0.8892033696174622,2.7369959354400635,0.0728532150387764,0.9556357860565186,0.9556357860565186,0.0,211.4224548339844,226.0,57028.4765625,0.0,4030.11962890625,1.0,279.4421081542969,283.10321044921875,294.518310546875,298.1378479003906,293.1499938964844,293.1499938964844,279.1499938964844,33572.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634624123573304,1.0,0.0,0.0,3.723835468292236,3.7238597869873047,9.252822792404912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0302734375,0.0,1598.342041015625,1895.4371337890625,0.0,3983.389404296875,0.9202460050582886,1.0,0.0,3.0,1.0,0.0
18117540,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8244020938873291,0.4088627696037292,0.3714607954025268,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9599435329437256,0.6393133997917175,0.6073290705680847,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.81706702709198,0.5160222053527832,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8311445713043213,0.4200871288776397,0.4015561938285827,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7011091113090515,0.24717578291893,1.132561445236206,284.8993835449219,284.95001220703125,300.0256652832031,291.5255432128906,297.9943542480469,297.3327331542969,284.9007568359375,1.0,0.6877820491790771,0.3328991234302521,0.3328991234302521,1.0,1.0,-3.6377923488616943,0.8930561542510986,2.744736194610596,0.0738611817359924,0.8644588589668274,0.8644588589668274,0.0,216.95664978027344,229.0,57850.703125,0.0,4095.001953125,1.0,279.1577453613281,282.9829406738281,294.5517883300781,298.2846374511719,293.1499938964844,293.1499938964844,279.45001220703125,38633.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972443461418152,1.0,0.0,0.0,3.6129961013793945,3.613020420074463,8.710203474038281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.33203125,0.0,1511.889892578125,1895.4371337890625,0.0,4062.69873046875,0.899216890335083,1.0,0.0,3.0,1.0,0.0
18117600,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8244020938873291,0.4088627696037292,0.3714607954025268,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9599435329437256,0.6393133997917175,0.6073290705680847,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.81706702709198,0.5160222053527832,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8311445713043213,0.4200871288776397,0.4015561938285827,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7011091113090515,0.24717578291893,1.132561445236206,284.8993835449219,284.95001220703125,300.0256652832031,291.5255432128906,297.9943542480469,297.3327331542969,284.9007568359375,1.0,0.6877820491790771,0.3328991234302521,0.3328991234302521,1.0,1.0,-3.6377923488616943,0.8930561542510986,2.744736194610596,0.0738611817359924,0.8644588589668274,0.8644588589668274,0.0,216.95664978027344,229.0,57850.703125,0.0,4095.001953125,1.0,279.1577453613281,282.9829406738281,294.5517883300781,298.2846374511719,293.1499938964844,293.1499938964844,279.45001220703125,38633.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972443461418152,1.0,0.0,0.0,3.6129961013793945,3.613020420074463,8.710203474038281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.33203125,0.0,1511.889892578125,1895.4371337890625,0.0,4062.69873046875,0.899216890335083,1.0,0.0,3.0,1.0,0.0
18117660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8201614618301392,0.4085880517959595,0.3711565434932709,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.954009771347046,0.6382896304130554,0.6062734723091125,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8217361569404602,0.5241909623146057,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8271639347076416,0.4202223122119903,0.4016578495502472,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6976322531700134,0.2475394010543823,1.1344711780548096,285.0085754394531,284.95001220703125,300.00946044921875,291.5127258300781,297.9891357421875,297.3310546875,285.0079040527344,1.0,0.6912728548049927,0.3327287137508392,0.3327287137508392,1.0,1.0,-3.648411750793457,0.8956754207611084,2.7527363300323486,0.0742260366678237,0.9614611268043518,0.9614611268043518,0.0,221.6386108398437,232.0,57224.12890625,0.0,4152.33935546875,1.0,279.4421081542969,283.1131591796875,294.4929504394531,298.1201171875,293.1499938964844,293.1499938964844,279.1499938964844,33355.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648390412330629,1.0,0.0,0.0,3.72662615776062,3.726650476455689,9.266696565646272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.4521484375,0.0,1599.90087890625,1895.4371337890625,0.0,3995.6025390625,0.9207955002784728,1.0,0.0,3.0,1.0,0.0
18117720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8201614618301392,0.4085880517959595,0.3711565434932709,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.954009771347046,0.6382896304130554,0.6062734723091125,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8217361569404602,0.5241909623146057,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8271639347076416,0.4202223122119903,0.4016578495502472,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6976322531700134,0.2475394010543823,1.1344711780548096,285.0085754394531,284.95001220703125,300.00946044921875,291.5127258300781,297.9891357421875,297.3310546875,285.0079040527344,1.0,0.6912728548049927,0.3327287137508392,0.3327287137508392,1.0,1.0,-3.648411750793457,0.8956754207611084,2.7527363300323486,0.0742260366678237,0.9614611268043518,0.9614611268043518,0.0,221.6386108398437,232.0,57224.12890625,0.0,4152.33935546875,1.0,279.4421081542969,283.1131591796875,294.4929504394531,298.1201171875,293.1499938964844,293.1499938964844,279.1499938964844,33355.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648390412330629,1.0,0.0,0.0,3.72662615776062,3.726650476455689,9.266696565646272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.4521484375,0.0,1599.90087890625,1895.4371337890625,0.0,3995.6025390625,0.9207955002784728,1.0,0.0,3.0,1.0,0.0
18117780,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8158928751945496,0.4072186350822449,0.3703439235687256,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9481244683265686,0.6361710429191589,0.6047415137290955,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8249382376670837,0.531765878200531,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8233638405799866,0.4196311831474304,0.4014718234539032,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6942806243896484,0.247412770986557,1.1353803873062134,284.9005126953125,284.95001220703125,299.9930114746094,291.49969482421875,297.9735412597656,297.31597900390625,284.9015197753906,1.0,0.6942623853683472,0.3325583040714264,0.3325583040714264,1.0,1.0,-3.655582904815674,0.8972384929656982,2.758344411849976,0.0743118152022361,0.8674654364585876,0.8674654364585876,0.0,225.9126739501953,235.0,58028.62890625,0.0,4198.18115234375,1.0,279.1576843261719,282.9808044433594,294.52838134765625,298.2742004394531,293.1499938964844,293.1499938964844,279.45001220703125,38510.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974425494670868,1.0,0.0,0.0,3.626436233520508,3.626460552215576,8.775127184890152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.69091796875,0.0,1525.7711181640625,1895.4371337890625,0.0,4080.081298828125,0.9020222425460817,1.0,0.0,3.0,1.0,0.0
18117840,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8158928751945496,0.4072186350822449,0.3703439235687256,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9481244683265686,0.6361710429191589,0.6047415137290955,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8249382376670837,0.531765878200531,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8233638405799866,0.4196311831474304,0.4014718234539032,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6942806243896484,0.247412770986557,1.1353803873062134,284.9005126953125,284.95001220703125,299.9930114746094,291.49969482421875,297.9735412597656,297.31597900390625,284.9015197753906,1.0,0.6942623853683472,0.3325583040714264,0.3325583040714264,1.0,1.0,-3.655582904815674,0.8972384929656982,2.758344411849976,0.0743118152022361,0.8674654364585876,0.8674654364585876,0.0,225.9126739501953,235.0,58028.62890625,0.0,4198.18115234375,1.0,279.1576843261719,282.9808044433594,294.52838134765625,298.2742004394531,293.1499938964844,293.1499938964844,279.45001220703125,38510.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974425494670868,1.0,0.0,0.0,3.626436233520508,3.626460552215576,8.775127184890152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.69091796875,0.0,1525.7711181640625,1895.4371337890625,0.0,4080.081298828125,0.9020222425460817,1.0,0.0,3.0,1.0,0.0
18117900,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8138954043388367,0.4069530665874481,0.3699327409267425,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9453372955322266,0.6355254054069519,0.6039462089538574,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8270010352134705,0.5352656841278076,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8215893507003784,0.4195914566516876,0.401328295469284,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6926829814910889,0.2474693953990936,1.135480880737305,285.0142517089844,284.95001220703125,299.9847106933594,291.4931030273437,297.9698181152344,297.31378173828125,285.0156555175781,1.0,0.695570707321167,0.3324730694293976,0.3324730694293976,1.0,1.0,-3.6582868099212646,0.8977615237236023,2.7605252265930176,0.0742073357105255,0.9462786912918092,0.9462786912918092,0.0,227.8723602294922,235.0,57194.578125,0.0,4217.693359375,1.0,279.4011535644531,283.11737060546875,294.4661865234375,298.0589904785156,293.1499938964844,293.1499938964844,279.45001220703125,34209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687544703483582,1.0,0.0,0.0,3.671627759933472,3.671651601791382,8.995195344141393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.15869140625,0.0,1543.885498046875,1895.4371337890625,0.0,4030.228515625,0.9103869199752808,1.0,0.0,3.0,1.0,0.0
18117960,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8124868869781494,0.4068147242069244,0.3698573112487793,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9432498812675476,0.6350409984588623,0.6035292148590088,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.8292872309684753,0.5380391478538513,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8203399181365967,0.4196897745132446,0.4014497995376587,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6915972232818604,0.2476319074630737,1.136348843574524,285.0077514648437,284.95001220703125,299.9763488769531,291.4864807128906,297.9676818847656,297.31396484375,285.0066833496094,1.0,0.6968870162963867,0.3323209583759308,0.3323209583759308,1.0,1.0,-3.662220478057861,0.8984425663948059,2.7637779712677,0.0740032717585563,0.9629116654396056,0.9629116654396056,0.0,229.5207061767578,238.0,57324.16015625,0.0,4238.6025390625,1.0,279.4432067871094,283.1107482910156,294.4656982421875,298.1007385253906,293.1499938964844,293.1499938964844,279.1499938964844,33369.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667403101921082,1.0,0.0,0.0,3.737316131591797,3.737340450286865,9.319936111751304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.67578125,0.0,1612.3499755859375,1895.4371337890625,0.0,4012.43701171875,0.9229435920715332,1.0,0.0,3.0,1.0,0.0
18118020,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8087133765220642,0.4053857624530792,0.3689758479595184,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.938058078289032,0.6328725218772888,0.6019348502159119,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8323041796684265,0.5444326400756836,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8171408772468567,0.4190581440925598,0.4012081325054168,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6887861490249634,0.2474292963743209,1.136784315109253,284.8983154296875,284.95001220703125,299.9593811035156,291.4730529785156,297.9524230957031,297.300048828125,284.8996887207031,1.0,0.6992783546447754,0.3320167362689972,0.3320167362689972,1.0,1.0,-3.667174100875856,0.8989070653915405,2.7682669162750244,0.0734721198678016,0.8671690225601196,0.8671690225601196,0.0,233.15982055664065,241.0,58084.26953125,0.0,4274.78076171875,1.0,279.1568298339844,282.9783630371094,294.50128173828125,298.2513427734375,293.1499938964844,293.1499938964844,279.45001220703125,38749.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976162314414978,1.0,0.0,0.0,3.630794525146485,3.6308188438415527,8.796231441010605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.4609375,0.0,1532.368896484375,1895.4371337890625,0.0,4095.27587890625,0.9030545353889464,1.0,0.0,3.0,1.0,0.0
18118080,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8087133765220642,0.4053857624530792,0.3689758479595184,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.938058078289032,0.6328725218772888,0.6019348502159119,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8323041796684265,0.5444326400756836,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8171408772468567,0.4190581440925598,0.4012081325054168,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6887861490249634,0.2474292963743209,1.136784315109253,284.8983154296875,284.95001220703125,299.9593811035156,291.4730529785156,297.9524230957031,297.300048828125,284.8996887207031,1.0,0.6992783546447754,0.3320167362689972,0.3320167362689972,1.0,1.0,-3.667174100875856,0.8989070653915405,2.7682669162750244,0.0734721198678016,0.8671690225601196,0.8671690225601196,0.0,233.15982055664065,241.0,58084.26953125,0.0,4274.78076171875,1.0,279.1568298339844,282.9783630371094,294.50128173828125,298.2513427734375,293.1499938964844,293.1499938964844,279.45001220703125,38749.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976162314414978,1.0,0.0,0.0,3.630794525146485,3.6308188438415527,8.796231441010605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.4609375,0.0,1532.368896484375,1895.4371337890625,0.0,4095.27587890625,0.9030545353889464,1.0,0.0,3.0,1.0,0.0
18118140,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8055996894836426,0.4049496948719024,0.3684420585632324,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9336861968040466,0.6317155957221985,0.6006792783737183,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8365101218223572,0.5499069094657898,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8145049810409546,0.4190947711467743,0.4011481702327728,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6864824295043945,0.2476074248552322,1.137471318244934,285.0065612792969,284.95001220703125,299.9421081542969,291.4593505859375,297.94696044921875,297.2991027832031,285.0058898925781,1.0,0.701506495475769,0.3317125141620636,0.3317125141620636,1.0,1.0,-3.672356605529785,0.8994428515434265,2.772913932800293,0.0728076100349426,0.9625422358512878,0.9625422358512878,0.0,236.3446655273437,244.0,57358.10546875,0.0,4308.83935546875,1.0,279.44219970703125,283.1099548339844,294.4383239746094,298.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,33496.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682466983795166,1.0,0.0,0.0,3.738656759262085,3.738681316375733,9.326624876848656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.0576171875,0.0,1614.8746337890625,1895.4371337890625,0.0,4025.747314453125,0.9235965013504028,1.0,0.0,3.0,1.0,0.0
18118200,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8055996894836426,0.4049496948719024,0.3684420585632324,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9336861968040466,0.6317155957221985,0.6006792783737183,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8365101218223572,0.5499069094657898,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8145049810409546,0.4190947711467743,0.4011481702327728,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6864824295043945,0.2476074248552322,1.137471318244934,285.0065612792969,284.95001220703125,299.9421081542969,291.4593505859375,297.94696044921875,297.2991027832031,285.0058898925781,1.0,0.701506495475769,0.3317125141620636,0.3317125141620636,1.0,1.0,-3.672356605529785,0.8994428515434265,2.772913932800293,0.0728076100349426,0.9625422358512878,0.9625422358512878,0.0,236.3446655273437,244.0,57358.10546875,0.0,4308.83935546875,1.0,279.44219970703125,283.1099548339844,294.4383239746094,298.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,33496.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682466983795166,1.0,0.0,0.0,3.738656759262085,3.738681316375733,9.326624876848656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.0576171875,0.0,1614.8746337890625,1895.4371337890625,0.0,4025.747314453125,0.9235965013504028,1.0,0.0,3.0,1.0,0.0
18118260,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8019995093345642,0.4035038650035858,0.3675215542316437,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9288669228553772,0.6295372843742371,0.5990495085716248,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.839319109916687,0.5557606220245361,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8115473985671997,0.4184509515762329,0.4008749425411224,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6839492321014404,0.2473788410425186,1.137710690498352,284.8988037109375,284.95001220703125,299.9244689941406,291.4454040527344,297.9324035644531,297.2861633300781,284.8998107910156,1.0,0.7036319375038147,0.3314647376537323,0.3314647376537323,1.0,1.0,-3.6762969493865967,0.8997831344604492,2.7765138149261475,0.0723676085472107,0.8673568367958069,0.8673568367958069,0.0,239.71499633789065,247.0,58107.7265625,0.0,4340.7431640625,1.0,279.1576232910156,282.9788818359375,294.4721069335937,298.22314453125,293.1499938964844,293.1499938964844,279.45001220703125,38651.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774026274681092,1.0,0.0,0.0,3.633049726486206,3.6330740451812735,8.807161862023349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.013671875,0.0,1534.1383056640625,1895.4371337890625,0.0,4106.10498046875,0.9035971164703368,1.0,0.0,3.0,1.0,0.0
18118320,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8019995093345642,0.4035038650035858,0.3675215542316437,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9288669228553772,0.6295372843742371,0.5990495085716248,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.839319109916687,0.5557606220245361,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8115473985671997,0.4184509515762329,0.4008749425411224,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6839492321014404,0.2473788410425186,1.137710690498352,284.8988037109375,284.95001220703125,299.9244689941406,291.4454040527344,297.9324035644531,297.2861633300781,284.8998107910156,1.0,0.7036319375038147,0.3314647376537323,0.3314647376537323,1.0,1.0,-3.6762969493865967,0.8997831344604492,2.7765138149261475,0.0723676085472107,0.8673568367958069,0.8673568367958069,0.0,239.71499633789065,247.0,58107.7265625,0.0,4340.7431640625,1.0,279.1576232910156,282.9788818359375,294.4721069335937,298.22314453125,293.1499938964844,293.1499938964844,279.45001220703125,38651.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774026274681092,1.0,0.0,0.0,3.633049726486206,3.6330740451812735,8.807161862023349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.013671875,0.0,1534.1383056640625,1895.4371337890625,0.0,4106.10498046875,0.9035971164703368,1.0,0.0,3.0,1.0,0.0
18118380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.799090564250946,0.4030486941337585,0.3669722378253937,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9248153567314148,0.6283683776855469,0.5977849960327148,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8433083295822144,0.5608439445495605,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8090783357620239,0.4184798300266266,0.4008061587810516,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6818615794181824,0.2475389540195465,1.1382967233657837,285.0062561035156,284.95001220703125,299.906494140625,291.43115234375,297.9272766113281,297.28570556640625,285.00555419921875,1.0,0.7056831121444702,0.3312169909477234,0.3312169909477234,1.0,1.0,-3.68084716796875,0.9003134965896606,2.780533790588379,0.0718332827091217,0.9620234966278076,0.9620234966278076,0.0,242.71530151367188,250.0,57361.5546875,0.0,4372.07373046875,1.0,279.4422302246094,283.1102294921875,294.4096374511719,298.0466003417969,293.1499938964844,293.1499938964844,279.1499938964844,33524.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694320559501648,1.0,0.0,0.0,3.7386434078216553,3.738667964935303,9.3265578016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3447265625,0.0,1615.0706787109375,1895.4371337890625,0.0,4036.2041015625,0.9236084818840028,1.0,0.0,3.0,1.0,0.0
18118440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.799090564250946,0.4030486941337585,0.3669722378253937,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9248153567314148,0.6283683776855469,0.5977849960327148,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8433083295822144,0.5608439445495605,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8090783357620239,0.4184798300266266,0.4008061587810516,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6818615794181824,0.2475389540195465,1.1382967233657837,285.0062561035156,284.95001220703125,299.906494140625,291.43115234375,297.9272766113281,297.28570556640625,285.00555419921875,1.0,0.7056831121444702,0.3312169909477234,0.3312169909477234,1.0,1.0,-3.68084716796875,0.9003134965896606,2.780533790588379,0.0718332827091217,0.9620234966278076,0.9620234966278076,0.0,242.71530151367188,250.0,57361.5546875,0.0,4372.07373046875,1.0,279.4422302246094,283.1102294921875,294.4096374511719,298.0466003417969,293.1499938964844,293.1499938964844,279.1499938964844,33524.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694320559501648,1.0,0.0,0.0,3.7386434078216553,3.738667964935303,9.3265578016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3447265625,0.0,1615.0706787109375,1895.4371337890625,0.0,4036.2041015625,0.9236084818840028,1.0,0.0,3.0,1.0,0.0
