time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7976645231246948,0.4023900032043457,0.3666919469833374,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9228507280349731,0.6273630857467651,0.5971733927726746,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.844718337059021,0.5633410811424255,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8078861236572266,0.4182295203208923,0.4008121192455292,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6808961629867554,0.2474769204854965,1.1388179063796997,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,297.9209289550781,297.2806091308594,284.87872314453125,1.0,0.7067329287528992,0.3310931026935577,0.3310931026935577,1.0,1.0,-3.683416843414306,0.9006615877151489,2.782755374908448,0.0716648921370506,0.8759801387786865,0.8759801387786865,0.0,244.2198181152344,250.0,58316.0078125,0.0,4388.59619140625,1.0,279.1961669921875,282.9590148925781,294.4591064453125,298.2568054199219,293.1499938964844,293.1499938964844,279.1499938964844,37439.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759883880615234,1.0,0.0,0.0,3.71045994758606,3.710484743118286,9.186472311739636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1474609375,0.0,1612.43017578125,1895.4371337890625,0.0,4093.756103515625,0.9178032279014589,1.0,0.0,3.0,1.0,0.0
18118560,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7956922650337219,0.4015867710113525,0.3660416007041931,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.920295238494873,0.626183271408081,0.5961520075798035,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.845838189125061,0.5664129853248596,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8062143921852112,0.4178312420845032,0.4005290269851684,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6795054078102112,0.2472939193248748,1.1384567022323608,284.89801025390625,284.95001220703125,299.8880920410156,291.4165954589844,297.9128723144531,297.27325439453125,284.8995361328125,1.0,0.7076857089996338,0.3309708535671234,0.3309708535671234,1.0,1.0,-3.684328556060791,0.9005262851715088,2.7838022708892822,0.071365125477314,0.8665072917938232,0.8665072917938232,0.0,245.9683532714844,253.0,58092.4765625,0.0,4402.11083984375,1.0,279.1568603515625,282.979248046875,294.44384765625,298.1943359375,293.1499938964844,293.1499938964844,279.45001220703125,38841.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785811901092528,1.0,0.0,0.0,3.630293369293213,3.630317687988281,8.793802521722682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.3173828125,0.0,1532.500244140625,1895.4371337890625,0.0,4116.37841796875,0.9030749797821044,1.0,0.0,3.0,1.0,0.0
18118620,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7929090261459351,0.4011086523532867,0.3654634058475494,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9164817333221436,0.6249986290931702,0.5948652029037476,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.8495489358901978,0.5713204741477966,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8037862181663513,0.4178533852100372,0.4004477560520172,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6775313019752502,0.2474354356527328,1.1389414072036743,285.0057983398437,284.95001220703125,299.8692932128906,291.40167236328125,297.9076538085937,297.27294921875,285.0050354003906,1.0,0.7096457481384277,0.3307263255119324,0.3307263255119324,1.0,1.0,-3.6884686946868896,0.9009431004524232,2.787525415420532,0.0708031877875328,0.961258590221405,0.961258590221405,0.0,248.9034881591797,256.0,57349.75,0.0,4432.03369140625,1.0,279.44219970703125,283.11053466796875,294.3800354003906,298.0162658691406,293.1499938964844,293.1499938964844,279.1499938964844,33546.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705470204353333,1.0,0.0,0.0,3.737679243087769,3.737703800201416,9.321748279944586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.8173828125,0.0,1614.12060546875,1895.4371337890625,0.0,4046.025634765625,0.923344612121582,1.0,0.0,3.0,1.0,0.0
18118680,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7929090261459351,0.4011086523532867,0.3654634058475494,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9164817333221436,0.6249986290931702,0.5948652029037476,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.8495489358901978,0.5713204741477966,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8037862181663513,0.4178533852100372,0.4004477560520172,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6775313019752502,0.2474354356527328,1.1389414072036743,285.0057983398437,284.95001220703125,299.8692932128906,291.40167236328125,297.9076538085937,297.27294921875,285.0050354003906,1.0,0.7096457481384277,0.3307263255119324,0.3307263255119324,1.0,1.0,-3.6884686946868896,0.9009431004524232,2.787525415420532,0.0708031877875328,0.961258590221405,0.961258590221405,0.0,248.9034881591797,256.0,57349.75,0.0,4432.03369140625,1.0,279.44219970703125,283.11053466796875,294.3800354003906,298.0162658691406,293.1499938964844,293.1499938964844,279.1499938964844,33546.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705470204353333,1.0,0.0,0.0,3.737679243087769,3.737703800201416,9.321748279944586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.8173828125,0.0,1614.12060546875,1895.4371337890625,0.0,4046.025634765625,0.923344612121582,1.0,0.0,3.0,1.0,0.0
18118740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7896277904510498,0.3996284902095794,0.3645071387290954,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9122370481491088,0.6228039264678955,0.5932124257087708,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8517539501190186,0.5767530202865601,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8009880781173706,0.4172012209892273,0.4001598954200744,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6752771139144897,0.2471712529659271,1.1389966011047363,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8931884765625,297.2606811523437,284.8998718261719,1.0,0.7115769982337952,0.3304817974567413,0.3304817974567413,1.0,1.0,-3.691592216491699,0.901053547859192,2.7905385494232178,0.0703077614307403,0.8664419054985046,0.8664419054985046,0.0,252.1193084716797,259.0,58085.28515625,0.0,4460.95703125,1.0,279.1576232910156,282.9805603027344,294.41278076171875,298.162109375,293.1499938964844,293.1499938964844,279.45001220703125,38685.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796356558799744,1.0,0.0,0.0,3.6300666332244873,3.630090951919556,8.79270487530448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.9931640625,0.0,1531.08984375,1895.4371337890625,0.0,4125.55517578125,0.9029632210731506,1.0,0.0,3.0,1.0,0.0
18118800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7896277904510498,0.3996284902095794,0.3645071387290954,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9122370481491088,0.6228039264678955,0.5932124257087708,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8517539501190186,0.5767530202865601,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8009880781173706,0.4172012209892273,0.4001598954200744,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6752771139144897,0.2471712529659271,1.1389966011047363,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8931884765625,297.2606811523437,284.8998718261719,1.0,0.7115769982337952,0.3304817974567413,0.3304817974567413,1.0,1.0,-3.691592216491699,0.901053547859192,2.7905385494232178,0.0703077614307403,0.8664419054985046,0.8664419054985046,0.0,252.1193084716797,259.0,58085.28515625,0.0,4460.95703125,1.0,279.1576232910156,282.9805603027344,294.41278076171875,298.162109375,293.1499938964844,293.1499938964844,279.45001220703125,38685.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796356558799744,1.0,0.0,0.0,3.6300666332244873,3.630090951919556,8.79270487530448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.9931640625,0.0,1531.08984375,1895.4371337890625,0.0,4125.55517578125,0.9029632210731506,1.0,0.0,3.0,1.0,0.0
18118860,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7867891788482666,0.3989576995372772,0.3638289868831634,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9085341095924376,0.6214321851730347,0.5918280482292175,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8549609184265137,0.5817587971687317,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7984996438026428,0.4170456528663635,0.3999868929386139,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6732085347175598,0.2471098899841308,1.1389400959014893,285.005126953125,284.95001220703125,299.8296813964844,291.3724975585937,297.88623046875,297.2585754394531,285.0043640136719,1.0,0.7134428024291992,0.3302515745162964,0.3302515745162964,1.0,1.0,-3.6948533058166495,0.9012536406517028,2.7935996055603027,0.0697478055953979,0.9599890112876892,0.9599890112876892,0.0,255.11952209472656,262.0,57316.98828125,0.0,4488.96044921875,1.0,279.44219970703125,283.1112365722656,294.3498840332031,297.9837646484375,293.1499938964844,293.1499938964844,279.1499938964844,33559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714738130569458,1.0,0.0,0.0,3.734729051589966,3.734753608703613,9.307038340011786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.1875,0.0,1610.8118896484375,1895.4371337890625,0.0,4054.1787109375,0.9227463603019714,1.0,0.0,3.0,1.0,0.0
18118920,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7867891788482666,0.3989576995372772,0.3638289868831634,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9085341095924376,0.6214321851730347,0.5918280482292175,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8549609184265137,0.5817587971687317,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7984996438026428,0.4170456528663635,0.3999868929386139,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6732085347175598,0.2471098899841308,1.1389400959014893,285.005126953125,284.95001220703125,299.8296813964844,291.3724975585937,297.88623046875,297.2585754394531,285.0043640136719,1.0,0.7134428024291992,0.3302515745162964,0.3302515745162964,1.0,1.0,-3.6948533058166495,0.9012536406517028,2.7935996055603027,0.0697478055953979,0.9599890112876892,0.9599890112876892,0.0,255.11952209472656,262.0,57316.98828125,0.0,4488.96044921875,1.0,279.44219970703125,283.1112365722656,294.3498840332031,297.9837646484375,293.1499938964844,293.1499938964844,279.1499938964844,33559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714738130569458,1.0,0.0,0.0,3.734729051589966,3.734753608703613,9.307038340011786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.1875,0.0,1610.8118896484375,1895.4371337890625,0.0,4054.1787109375,0.9227463603019714,1.0,0.0,3.0,1.0,0.0
18118980,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7830960154533386,0.3970712721347809,0.3625639677047729,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041176438331604,0.6188258528709412,0.5898492336273193,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8562731742858887,0.5877611637115479,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7952699065208435,0.4159757196903229,0.3993692100048065,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6704215407371521,0.246367260813713,1.1371982097625732,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.8678894042969,297.2420959472656,284.89862060546875,1.0,0.7151466012001038,0.3300213813781738,0.3300213813781738,1.0,1.0,-3.6953418254852295,0.9006336331367493,2.794708251953125,0.0691352039575576,0.8641675114631653,0.8641675114631653,0.0,258.5932922363281,265.0,58000.91796875,0.0,4512.24755859375,1.0,279.1576843261719,282.9817199707031,294.3855895996094,298.1292724609375,293.1499938964844,293.1499938964844,279.45001220703125,38780.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801139831542968,1.0,0.0,0.0,3.623694896697998,3.6237192153930655,8.761865046835737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.3857421875,0.0,1524.7537841796875,1895.4371337890625,0.0,4129.71435546875,0.9016094207763672,1.0,0.0,3.0,1.0,0.0
18119040,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7830960154533386,0.3970712721347809,0.3625639677047729,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041176438331604,0.6188258528709412,0.5898492336273193,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8562731742858887,0.5877611637115479,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7952699065208435,0.4159757196903229,0.3993692100048065,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6704215407371521,0.246367260813713,1.1371982097625732,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.8678894042969,297.2420959472656,284.89862060546875,1.0,0.7151466012001038,0.3300213813781738,0.3300213813781738,1.0,1.0,-3.6953418254852295,0.9006336331367493,2.794708251953125,0.0691352039575576,0.8641675114631653,0.8641675114631653,0.0,258.5932922363281,265.0,58000.91796875,0.0,4512.24755859375,1.0,279.1576843261719,282.9817199707031,294.3855895996094,298.1292724609375,293.1499938964844,293.1499938964844,279.45001220703125,38780.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801139831542968,1.0,0.0,0.0,3.623694896697998,3.6237192153930655,8.761865046835737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.3857421875,0.0,1524.7537841796875,1895.4371337890625,0.0,4129.71435546875,0.9016094207763672,1.0,0.0,3.0,1.0,0.0
18119100,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7812265753746033,0.3965000808238983,0.3618924915790558,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9019538164138794,0.6178828477859497,0.5887930989265442,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8573289513587952,0.590792715549469,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.793594479560852,0.415650874376297,0.3989703953266144,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6689167022705078,0.2460648268461227,1.1357569694519043,285.010009765625,284.95001220703125,299.7962646484375,291.3570556640625,297.8617858886719,297.2380676269531,285.0111999511719,1.0,0.7158908247947693,0.3299062550067901,0.3299062550067901,1.0,1.0,-3.694693565368652,0.9000647664070129,2.794628858566284,0.0686822906136512,0.9409684538841248,0.9409684538841248,0.0,260.3122253417969,265.0,57107.8828125,0.0,4521.2958984375,1.0,279.4010314941406,283.1180725097656,294.32501220703125,297.9117126464844,293.1499938964844,293.1499938964844,279.45001220703125,34413.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739031791687012,1.0,0.0,0.0,3.665359258651733,3.665383100509644,8.964506150732632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.7314453125,0.0,1538.404541015625,1895.4371337890625,0.0,4075.505126953125,0.9091363549232484,1.0,0.0,3.0,1.0,0.0
18119160,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7798378467559814,0.3960367739200592,0.3615350723266601,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9002708792686462,0.617072343826294,0.5880835652351379,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.8585314750671387,0.5932966470718384,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.792334258556366,0.4154352843761444,0.3988106548786163,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6677619814872742,0.2458352893590927,1.134946584701538,285.00213623046875,284.95001220703125,299.78436279296875,291.353271484375,297.8570251464844,297.23590087890625,285.00103759765625,1.0,0.7166748642921448,0.3298070430755615,0.3298070430755615,1.0,1.0,-3.69525408744812,0.8998992443084717,2.7953548431396484,0.0683817043900489,0.9549912810325624,0.9549912810325624,0.0,261.7928771972656,268.0,57178.41796875,0.0,4532.212890625,1.0,279.4431457519531,283.1116027832031,294.3268737792969,297.9516906738281,293.1499938964844,293.1499938964844,279.1499938964844,33600.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713053107261658,1.0,0.0,0.0,3.7268104553222656,3.726834774017334,9.267612881558308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8779296875,0.0,1601.9837646484375,1895.4371337890625,0.0,4052.697021484375,0.9207196831703186,1.0,0.0,3.0,1.0,0.0
18119220,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7759987115859985,0.3939413726329803,0.360070139169693,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8958851099014282,0.6142410635948181,0.5858786106109619,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8590635657310486,0.5989790558815002,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7889208793640137,0.414140373468399,0.397962749004364,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6646785140037537,0.2447850108146667,1.131719946861267,284.89715576171875,284.95001220703125,299.75946044921875,291.3475341796875,297.8365783691406,297.2176513671875,284.8980712890625,1.0,0.718026340007782,0.3296085596084595,0.3296085596084595,1.0,1.0,-3.692785263061523,0.8985148072242737,2.7942702770233154,0.0676820203661918,0.8596071004867554,0.8596071004867554,0.0,265.3288269042969,271.0,57795.17578125,0.0,4547.61328125,1.0,279.15777587890625,282.98614501953125,294.3688049316406,298.09893798828125,293.1499938964844,293.1499938964844,279.45001220703125,38922.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979430377483368,1.0,0.0,0.0,3.606775522232056,3.606799840927124,8.680236192049051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.5146484375,0.0,1507.219970703125,1895.4371337890625,0.0,4123.7705078125,0.8979740738868713,1.0,0.0,3.0,1.0,0.0
18119280,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7759987115859985,0.3939413726329803,0.360070139169693,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8958851099014282,0.6142410635948181,0.5858786106109619,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8590635657310486,0.5989790558815002,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7889208793640137,0.414140373468399,0.397962749004364,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6646785140037537,0.2447850108146667,1.131719946861267,284.89715576171875,284.95001220703125,299.75946044921875,291.3475341796875,297.8365783691406,297.2176513671875,284.8980712890625,1.0,0.718026340007782,0.3296085596084595,0.3296085596084595,1.0,1.0,-3.692785263061523,0.8985148072242737,2.7942702770233154,0.0676820203661918,0.8596071004867554,0.8596071004867554,0.0,265.3288269042969,271.0,57795.17578125,0.0,4547.61328125,1.0,279.15777587890625,282.98614501953125,294.3688049316406,298.09893798828125,293.1499938964844,293.1499938964844,279.45001220703125,38922.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979430377483368,1.0,0.0,0.0,3.606775522232056,3.606799840927124,8.680236192049051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.5146484375,0.0,1507.219970703125,1895.4371337890625,0.0,4123.7705078125,0.8979740738868713,1.0,0.0,3.0,1.0,0.0
18119340,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7724226713180542,0.3927257359027862,0.3589059710502624,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.891681432723999,0.6122909188270569,0.5839583277702332,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9984859824180604,0.8609352707862854,0.6019187569618225,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7856294512748718,0.4134104251861572,0.3972523510456085,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6616345643997192,0.2440180778503418,1.1284719705581665,284.9984436035156,284.95001220703125,299.7331237792969,291.34405517578125,297.8249206542969,297.21142578125,284.9975891113281,1.0,0.7190605998039246,0.3294101059436798,0.3294101059436798,1.0,1.0,-3.687842607498169,0.8964107036590576,2.791431903839112,0.0666665211319923,0.9469539523124696,0.9469539523124696,0.0,268.7978820800781,274.0,56920.87109375,0.0,4555.6650390625,1.0,279.4420166015625,283.1142272949219,294.31591796875,297.9241638183594,293.1499938964844,293.1499938964844,279.1499938964844,33771.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701420664787292,1.0,0.0,0.0,3.705782890319824,3.7058069705963135,9.163327945316268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2900390625,0.0,1579.194580078125,1895.4371337890625,0.0,4042.460205078125,0.9162914156913756,1.0,0.0,3.0,1.0,0.0
18119400,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7724226713180542,0.3927257359027862,0.3589059710502624,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.891681432723999,0.6122909188270569,0.5839583277702332,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9984859824180604,0.8609352707862854,0.6019187569618225,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7856294512748718,0.4134104251861572,0.3972523510456085,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6616345643997192,0.2440180778503418,1.1284719705581665,284.9984436035156,284.95001220703125,299.7331237792969,291.34405517578125,297.8249206542969,297.21142578125,284.9975891113281,1.0,0.7190605998039246,0.3294101059436798,0.3294101059436798,1.0,1.0,-3.687842607498169,0.8964107036590576,2.791431903839112,0.0666665211319923,0.9469539523124696,0.9469539523124696,0.0,268.7978820800781,274.0,56920.87109375,0.0,4555.6650390625,1.0,279.4420166015625,283.1142272949219,294.31591796875,297.9241638183594,293.1499938964844,293.1499938964844,279.1499938964844,33771.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701420664787292,1.0,0.0,0.0,3.705782890319824,3.7058069705963135,9.163327945316268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2900390625,0.0,1579.194580078125,1895.4371337890625,0.0,4042.460205078125,0.9162914156913756,1.0,0.0,3.0,1.0,0.0
18119460,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7681227326393127,0.3904804587364197,0.3573202788829803,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8867411017417908,0.6092883348464966,0.5816083550453186,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9958869814872742,0.8615937829017639,0.6027784943580627,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7816919088363647,0.4119301736354828,0.396253228187561,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6580809354782104,0.2427766323089599,1.12447190284729,284.8961181640625,284.95001220703125,299.7054138183594,291.3426513671875,297.8056640625,297.1957397460937,284.8969421386719,1.0,0.7197049856185913,0.3292855024337768,0.3292855024337768,1.0,1.0,-3.678139925003052,0.8931391835212708,2.7850005626678467,0.0657122060656547,0.8517770171165466,0.8517770171165466,0.0,272.7749938964844,277.0,57413.8671875,0.0,4553.552734375,1.0,279.157958984375,282.993408203125,294.3608703613281,298.06793212890625,293.1499938964844,293.1499938964844,279.45001220703125,39151.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776290655136108,1.0,0.0,0.0,3.576314687728882,3.576338529586792,8.534237849744386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.0625,0.0,1475.829345703125,1895.4371337890625,0.0,4108.080078125,0.891402542591095,1.0,0.0,3.0,1.0,0.0
18119520,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7681227326393127,0.3904804587364197,0.3573202788829803,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8867411017417908,0.6092883348464966,0.5816083550453186,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9958869814872742,0.8615937829017639,0.6027784943580627,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7816919088363647,0.4119301736354828,0.396253228187561,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6580809354782104,0.2427766323089599,1.12447190284729,284.8961181640625,284.95001220703125,299.7054138183594,291.3426513671875,297.8056640625,297.1957397460937,284.8969421386719,1.0,0.7197049856185913,0.3292855024337768,0.3292855024337768,1.0,1.0,-3.678139925003052,0.8931391835212708,2.7850005626678467,0.0657122060656547,0.8517770171165466,0.8517770171165466,0.0,272.7749938964844,277.0,57413.8671875,0.0,4553.552734375,1.0,279.157958984375,282.993408203125,294.3608703613281,298.06793212890625,293.1499938964844,293.1499938964844,279.45001220703125,39151.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776290655136108,1.0,0.0,0.0,3.576314687728882,3.576338529586792,8.534237849744386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.0625,0.0,1475.829345703125,1895.4371337890625,0.0,4108.080078125,0.891402542591095,1.0,0.0,3.0,1.0,0.0
18119580,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7647948861122131,0.3891466856002807,0.3560381233692169,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828171491622925,0.6071910262107849,0.5795397758483887,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9941257238388062,0.8638730049133301,0.604185938835144,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7786039710044861,0.4110467433929443,0.395383208990097,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.655197262763977,0.2418672144412994,1.1205041408538818,284.9954528808594,284.95001220703125,299.6763916015625,291.34307861328125,297.7962646484375,297.1933288574219,284.99462890625,1.0,0.7201874852180481,0.3291609287261963,0.3291609287261963,1.0,1.0,-3.669971704483032,0.8903359174728394,2.779635667800904,0.0646366998553276,0.9361931085586548,0.9361931085586548,0.0,275.8798522949219,280.0,56517.7109375,0.0,4550.26416015625,1.0,279.4417724609375,283.1201171875,294.31182861328125,297.89422607421875,293.1499938964844,293.1499938964844,279.1499938964844,33860.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676923155784608,1.0,0.0,0.0,3.6732406616210938,3.673264503479004,9.003099989968177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.392578125,0.0,1543.065673828125,1895.4371337890625,0.0,4020.8515625,0.9090370535850524,1.0,0.0,3.0,1.0,0.0
18119640,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7647948861122131,0.3891466856002807,0.3560381233692169,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828171491622925,0.6071910262107849,0.5795397758483887,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9941257238388062,0.8638730049133301,0.604185938835144,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7786039710044861,0.4110467433929443,0.395383208990097,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.655197262763977,0.2418672144412994,1.1205041408538818,284.9954528808594,284.95001220703125,299.6763916015625,291.34307861328125,297.7962646484375,297.1933288574219,284.99462890625,1.0,0.7201874852180481,0.3291609287261963,0.3291609287261963,1.0,1.0,-3.669971704483032,0.8903359174728394,2.779635667800904,0.0646366998553276,0.9361931085586548,0.9361931085586548,0.0,275.8798522949219,280.0,56517.7109375,0.0,4550.26416015625,1.0,279.4417724609375,283.1201171875,294.31182861328125,297.89422607421875,293.1499938964844,293.1499938964844,279.1499938964844,33860.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676923155784608,1.0,0.0,0.0,3.6732406616210938,3.673264503479004,9.003099989968177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.392578125,0.0,1543.065673828125,1895.4371337890625,0.0,4020.8515625,0.9090370535850524,1.0,0.0,3.0,1.0,0.0
18119700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7631257176399231,0.3880545198917389,0.355378121137619,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8808568716049194,0.6057195067405701,0.5785000324249268,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9931991696357728,0.8642805218696594,0.6048276424407959,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7770727276802063,0.4103251993656158,0.3949625194072723,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6537893414497375,0.2412523776292801,1.1186439990997314,284.8747863769531,284.95001220703125,299.661376953125,291.3439025878906,297.7876281738281,297.1871643066406,284.8736572265625,1.0,0.7204359769821167,0.329098641872406,0.329098641872406,1.0,1.0,-3.665962219238281,0.8889508247375488,2.7770113945007324,0.0642428249120712,0.8504596948623657,0.8504596948623657,0.0,277.47705078125,280.0,57297.22265625,0.0,4549.0927734375,1.0,279.19781494140625,282.977783203125,294.369384765625,298.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38302.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732725024223328,1.0,0.0,0.0,3.627164363861084,3.627188444137573,8.778650339991145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.064453125,0.0,1525.0286865234375,1895.4371337890625,0.0,4069.97509765625,0.8995997905731201,1.0,0.0,3.0,1.0,0.0
18119760,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7609121799468994,0.3868361711502075,0.3543739318847656,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783390522003174,0.6040959358215332,0.5770799517631531,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9917672872543336,0.86455237865448,0.6050551533699036,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7750410437583923,0.4094698429107666,0.3942684531211853,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6519560813903809,0.2405218482017517,1.1159361600875854,284.8980712890625,284.95001220703125,299.64605712890625,291.3451232910156,297.7779846191406,297.1796264648437,284.8993225097656,1.0,0.720517635345459,0.3290977478027344,0.3290977478027344,1.0,1.0,-3.659229040145874,0.8869560360908508,2.772272825241089,0.0637974292039871,0.8443321585655212,0.8443321585655212,0.0,279.43017578125,283.0,56953.7890625,0.0,4542.57275390625,1.0,279.15753173828125,283.0054626464844,294.3619384765625,298.0400695800781,293.1499938964844,293.1499938964844,279.45001220703125,39386.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747907519340516,1.0,0.0,0.0,3.5356523990631104,3.5356757640838623,8.341274337908544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.70068359375,0.0,1434.1787109375,1895.4371337890625,0.0,4083.27978515625,0.8826176524162292,1.0,0.0,3.0,1.0,0.0
18119820,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7577865719795227,0.3854083716869354,0.3530078530311584,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.874640703201294,0.6018822193145752,0.5749021768569946,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9900658130645752,0.8666632771492004,0.6063618659973145,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.77213054895401,0.4084856212139129,0.3933002948760986,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6492130756378174,0.2395023554563522,1.1114637851715088,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.768798828125,297.177978515625,284.99322509765625,1.0,0.7207838296890259,0.3290959298610687,0.3290959298610687,1.0,1.0,-3.649983167648315,0.8842378854751587,2.765745162963867,0.0630516856908798,0.9266144037246704,0.9266144037246704,0.0,282.3390197753906,286.0,56093.4453125,0.0,4535.06884765625,1.0,279.44146728515625,283.12799072265625,294.3160705566406,297.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33843.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964585304260254,1.0,0.0,0.0,3.637556791305542,3.637580156326294,8.829026683088159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2646484375,0.0,1503.2867431640625,1895.4371337890625,0.0,3993.352783203125,0.9010039567947388,1.0,0.0,3.0,1.0,0.0
18119880,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7577865719795227,0.3854083716869354,0.3530078530311584,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.874640703201294,0.6018822193145752,0.5749021768569946,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9900658130645752,0.8666632771492004,0.6063618659973145,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.77213054895401,0.4084856212139129,0.3933002948760986,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6492130756378174,0.2395023554563522,1.1114637851715088,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.768798828125,297.177978515625,284.99322509765625,1.0,0.7207838296890259,0.3290959298610687,0.3290959298610687,1.0,1.0,-3.649983167648315,0.8842378854751587,2.765745162963867,0.0630516856908798,0.9266144037246704,0.9266144037246704,0.0,282.3390197753906,286.0,56093.4453125,0.0,4535.06884765625,1.0,279.44146728515625,283.12799072265625,294.3160705566406,297.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33843.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964585304260254,1.0,0.0,0.0,3.637556791305542,3.637580156326294,8.829026683088159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2646484375,0.0,1503.2867431640625,1895.4371337890625,0.0,3993.352783203125,0.9010039567947388,1.0,0.0,3.0,1.0,0.0
18119940,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7540611028671265,0.3830214738845825,0.35125732421875,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8703327775001526,0.5986886620521545,0.5723305344581604,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9876680374145508,0.8671568632125854,0.6070875525474548,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.768697202205658,0.4068218469619751,0.3920893371105194,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6460720300674438,0.2380525469779968,1.1063835620880127,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,297.75054931640625,297.1649169921875,284.90093994140625,1.0,0.720939576625824,0.3290941417217254,0.3290941417217254,1.0,1.0,-3.638097047805786,0.8807334899902344,2.757363557815552,0.0623390451073646,0.8376216292381287,0.8376216292381287,0.0,285.7917785644531,289.0,56509.609375,0.0,4523.638671875,1.0,279.15850830078125,283.0169677734375,294.36834716796875,298.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,39195.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714912176132202,1.0,0.0,0.0,3.499356508255005,3.4993796348571777,8.170895853254478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.794921875,0.0,1394.8638916015625,1895.4371337890625,0.0,4054.33203125,0.8744628429412842,1.0,0.0,3.0,1.0,0.0
18120000,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7540611028671265,0.3830214738845825,0.35125732421875,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8703327775001526,0.5986886620521545,0.5723305344581604,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9876680374145508,0.8671568632125854,0.6070875525474548,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.768697202205658,0.4068218469619751,0.3920893371105194,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6460720300674438,0.2380525469779968,1.1063835620880127,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,297.75054931640625,297.1649169921875,284.90093994140625,1.0,0.720939576625824,0.3290941417217254,0.3290941417217254,1.0,1.0,-3.638097047805786,0.8807334899902344,2.757363557815552,0.0623390451073646,0.8376216292381287,0.8376216292381287,0.0,285.7917785644531,289.0,56509.609375,0.0,4523.638671875,1.0,279.15850830078125,283.0169677734375,294.36834716796875,298.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,39195.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714912176132202,1.0,0.0,0.0,3.499356508255005,3.4993796348571777,8.170895853254478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.794921875,0.0,1394.8638916015625,1895.4371337890625,0.0,4054.33203125,0.8744628429412842,1.0,0.0,3.0,1.0,0.0
18120060,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7510411143302917,0.3814903497695923,0.3498161733150482,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667510151863098,0.5963502526283264,0.5700544714927673,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9859192967414856,0.8690415024757385,0.6082596182823181,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.765872597694397,0.4057380557060241,0.3910395801067352,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433861255645752,0.236920416355133,1.1014434099197388,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7410888671875,297.1635131835937,284.99151611328125,1.0,0.7210613489151001,0.3291553556919098,0.3291553556919098,1.0,1.0,-3.627820730209351,0.877907395362854,2.749913215637207,0.0617289654910564,0.9170275330543518,0.9170275330543518,0.0,288.6453857421875,292.0,55649.86328125,0.0,4512.98828125,1.0,279.4411926269531,283.1360168457031,294.3255310058594,297.8529357910156,293.1499938964844,293.1499938964844,279.1499938964844,33832.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612025022506714,1.0,0.0,0.0,3.6006250381469727,3.600648164749145,8.650657150610641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.474609375,0.0,1462.9271240234375,1895.4371337890625,0.0,3963.2978515625,0.892697274684906,1.0,0.0,3.0,1.0,0.0
18120120,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7510411143302917,0.3814903497695923,0.3498161733150482,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667510151863098,0.5963502526283264,0.5700544714927673,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9859192967414856,0.8690415024757385,0.6082596182823181,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.765872597694397,0.4057380557060241,0.3910395801067352,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433861255645752,0.236920416355133,1.1014434099197388,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7410888671875,297.1635131835937,284.99151611328125,1.0,0.7210613489151001,0.3291553556919098,0.3291553556919098,1.0,1.0,-3.627820730209351,0.877907395362854,2.749913215637207,0.0617289654910564,0.9170275330543518,0.9170275330543518,0.0,288.6453857421875,292.0,55649.86328125,0.0,4512.98828125,1.0,279.4411926269531,283.1360168457031,294.3255310058594,297.8529357910156,293.1499938964844,293.1499938964844,279.1499938964844,33832.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612025022506714,1.0,0.0,0.0,3.6006250381469727,3.600648164749145,8.650657150610641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.474609375,0.0,1462.9271240234375,1895.4371337890625,0.0,3963.2978515625,0.892697274684906,1.0,0.0,3.0,1.0,0.0
18120180,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474303245544434,0.3790268003940582,0.3479872047901153,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625701069831848,0.5930576324462891,0.5673792362213135,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9834386706352234,0.8693318367004395,0.6088369488716125,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7625324726104736,0.4039912223815918,0.3897430896759033,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6403071880340576,0.235368549823761,1.095881700515747,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.72271728515625,297.15087890625,284.9024658203125,1.0,0.7210819721221924,0.3292165696620941,0.3292165696620941,1.0,1.0,-3.6148550510406494,0.8742852807044983,2.740569829940796,0.0611434318125247,0.8305528163909912,0.8305528163909912,0.0,292.0643920898437,295.0,56029.140625,0.0,4498.45361328125,1.0,279.1588134765625,283.02899169921875,294.3794860839844,297.99932861328125,293.1499938964844,293.1499938964844,279.45001220703125,39195.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679940938949584,1.0,0.0,0.0,3.459299087524414,3.459321975708008,7.984901344570972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.0673828125,0.0,1353.83349609375,1895.4371337890625,0.0,4023.517333984375,0.8656200170516968,1.0,0.0,3.0,1.0,0.0
18120240,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474303245544434,0.3790268003940582,0.3479872047901153,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625701069831848,0.5930576324462891,0.5673792362213135,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9834386706352234,0.8693318367004395,0.6088369488716125,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7625324726104736,0.4039912223815918,0.3897430896759033,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6403071880340576,0.235368549823761,1.095881700515747,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.72271728515625,297.15087890625,284.9024658203125,1.0,0.7210819721221924,0.3292165696620941,0.3292165696620941,1.0,1.0,-3.6148550510406494,0.8742852807044983,2.740569829940796,0.0611434318125247,0.8305528163909912,0.8305528163909912,0.0,292.0643920898437,295.0,56029.140625,0.0,4498.45361328125,1.0,279.1588134765625,283.02899169921875,294.3794860839844,297.99932861328125,293.1499938964844,293.1499938964844,279.45001220703125,39195.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679940938949584,1.0,0.0,0.0,3.459299087524414,3.459321975708008,7.984901344570972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.0673828125,0.0,1353.83349609375,1895.4371337890625,0.0,4023.517333984375,0.8656200170516968,1.0,0.0,3.0,1.0,0.0
18120300,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7457321882247925,0.378169447183609,0.3470875322818756,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8605911135673523,0.5917769074440002,0.5660368800163269,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9822984337806702,0.8701280951499939,0.6091819405555725,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7609435319900513,0.4033556878566742,0.3890678584575653,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6388083100318909,0.2347111850976944,1.0928664207458496,285.0042419433594,284.95001220703125,299.4949645996094,291.3681640625,297.7173156738281,297.149658203125,285.004638671875,1.0,0.721027135848999,0.3292471468448639,0.3292471468448639,1.0,1.0,-3.608126640319824,0.8724057674407959,2.7357208728790283,0.0607083514332771,0.9004117846488953,0.9004117846488953,0.0,293.6441345214844,295.0,55168.89453125,0.0,4489.74853515625,1.0,279.3970031738281,283.1546630859375,294.3272399902344,297.7916259765625,293.1499938964844,293.1499938964844,279.45001220703125,34406.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609403014183044,1.0,0.0,0.0,3.50390362739563,3.503926038742065,8.192145060093026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.00732421875,0.0,1365.1734619140625,1895.4371337890625,0.0,3960.96337890625,0.8731806874275208,1.0,0.0,3.0,1.0,0.0
