time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120360,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7444718480110168,0.3773963451385498,0.3464623391628265,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8590641021728516,0.5905974507331848,0.5649949312210083,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9815973043441772,0.8709862232208252,0.6098541617393494,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.759758710861206,0.4028117060661316,0.3886079788208008,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6376423835754395,0.2341273576021194,1.0904723405838013,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.712890625,297.149658203125,284.9889831542969,1.0,0.7210783362388611,0.3293030261993408,0.3293030261993408,1.0,1.0,-3.603494644165039,0.8712173700332642,2.7322773933410645,0.0605470463633537,0.9069846272468568,0.9069846272468568,0.0,294.9107971191406,298.0,55183.78515625,0.0,4484.86572265625,1.0,279.4417419433594,283.1437683105469,294.33709716796875,297.8358764648437,293.1499938964844,293.1499938964844,279.1499938964844,33752.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575616121292114,1.0,0.0,0.0,3.563830852508545,3.5638537406921387,8.474760875287757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.9013671875,0.0,1422.9798583984375,1895.4371337890625,0.0,3930.8203125,0.884151816368103,1.0,0.0,3.0,1.0,0.0
18120420,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7409694790840149,0.3748624324798584,0.3445663452148437,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8550132513046265,0.5872112512588501,0.5622270703315735,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9790343046188354,0.8710711598396301,0.610289454460144,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7565151453018188,0.400987446308136,0.3872352242469787,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6346156001091003,0.232480451464653,1.0844693183898926,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.69439697265625,297.1374206542969,284.9039306640625,1.0,0.7209807634353638,0.3294147849082947,0.3294147849082947,1.0,1.0,-3.5895438194274902,0.8674606680870056,2.72208309173584,0.0600584857165813,0.8232964277267456,0.8232964277267456,0.0,298.3032531738281,301.0,55520.24609375,0.0,4467.5927734375,1.0,279.1592102050781,283.04156494140625,294.3927001953125,297.9813232421875,293.1499938964844,293.1499938964844,279.45001220703125,39192.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642829298973083,1.0,0.0,0.0,3.417307138442993,3.4173295497894287,7.792222618263622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.5576171875,0.0,1311.7288818359375,1895.4371337890625,0.0,3990.6708984375,0.856368899345398,1.0,0.0,3.0,1.0,0.0
18120480,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7409694790840149,0.3748624324798584,0.3445663452148437,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8550132513046265,0.5872112512588501,0.5622270703315735,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9790343046188354,0.8710711598396301,0.610289454460144,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7565151453018188,0.400987446308136,0.3872352242469787,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6346156001091003,0.232480451464653,1.0844693183898926,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.69439697265625,297.1374206542969,284.9039306640625,1.0,0.7209807634353638,0.3294147849082947,0.3294147849082947,1.0,1.0,-3.5895438194274902,0.8674606680870056,2.72208309173584,0.0600584857165813,0.8232964277267456,0.8232964277267456,0.0,298.3032531738281,301.0,55520.24609375,0.0,4467.5927734375,1.0,279.1592102050781,283.04156494140625,294.3927001953125,297.9813232421875,293.1499938964844,293.1499938964844,279.45001220703125,39192.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642829298973083,1.0,0.0,0.0,3.417307138442993,3.4173295497894287,7.792222618263622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.5576171875,0.0,1311.7288818359375,1895.4371337890625,0.0,3990.6708984375,0.856368899345398,1.0,0.0,3.0,1.0,0.0
18120540,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7380759119987488,0.3731359243392944,0.3429728150367737,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.851597011089325,0.5846322178840637,0.559749960899353,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9771103858947754,0.8724866509437561,0.611162543296814,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538056373596191,0.3997156322002411,0.3860266208648681,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6319689154624939,0.2311372309923172,1.0786436796188354,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6841735839844,297.1362609863281,284.9875793457031,1.0,0.7208672165870667,0.3295265436172485,0.3295265436172485,1.0,1.0,-3.577227830886841,0.8641893863677979,2.713038444519043,0.0594956763088703,0.8970096111297607,0.8970096111297607,0.0,301.1391906738281,304.0,54683.4296875,0.0,4451.45703125,1.0,279.44049072265625,283.1533203125,294.35162353515625,297.8195495605469,293.1499938964844,293.1499938964844,279.75,33856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538225531578064,1.0,0.0,0.0,3.520777940750122,3.5208001136779785,8.27123869839852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.015625,0.0,1378.6295166015625,1895.4371337890625,0.0,3897.332763671875,0.8748137354850769,1.0,0.0,3.0,1.0,0.0
18120600,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7380759119987488,0.3731359243392944,0.3429728150367737,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.851597011089325,0.5846322178840637,0.559749960899353,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9771103858947754,0.8724866509437561,0.611162543296814,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538056373596191,0.3997156322002411,0.3860266208648681,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6319689154624939,0.2311372309923172,1.0786436796188354,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6841735839844,297.1362609863281,284.9875793457031,1.0,0.7208672165870667,0.3295265436172485,0.3295265436172485,1.0,1.0,-3.577227830886841,0.8641893863677979,2.713038444519043,0.0594956763088703,0.8970096111297607,0.8970096111297607,0.0,301.1391906738281,304.0,54683.4296875,0.0,4451.45703125,1.0,279.44049072265625,283.1533203125,294.35162353515625,297.8195495605469,293.1499938964844,293.1499938964844,279.75,33856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538225531578064,1.0,0.0,0.0,3.520777940750122,3.5208001136779785,8.27123869839852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.015625,0.0,1378.6295166015625,1895.4371337890625,0.0,3897.332763671875,0.8748137354850769,1.0,0.0,3.0,1.0,0.0
18120660,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7356342077255249,0.3715916275978088,0.3416967093944549,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8486620783805847,0.5822858810424805,0.5576526522636414,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9755910634994508,0.8740445375442505,0.6123302578926086,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7515485286712646,0.398657351732254,0.3851272463798523,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6297165155410767,0.2299652099609375,1.0738582611083984,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.6755065917969,297.1372375488281,285.04156494140625,1.0,0.7209821939468384,0.3296826779842376,0.3296826779842376,1.0,1.0,-3.567734479904175,0.8618822693824768,2.705852031707764,0.0593491196632385,0.99750018119812,0.99750018119812,0.0,303.7459411621094,292.0,54126.25,0.0,4441.62255859375,1.0,279.7412109375,283.2315368652344,294.3633728027344,297.7803955078125,293.1499938964844,293.1499938964844,279.45001220703125,31264.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945227861404419,1.0,0.0,0.0,3.7106645107269287,3.71068811416626,9.187485261463736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.658203125,0.0,1565.6910400390625,1895.4371337890625,0.0,3819.87109375,0.915522277355194,1.0,0.0,3.0,1.0,0.0
18120720,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7356342077255249,0.3715916275978088,0.3416967093944549,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8486620783805847,0.5822858810424805,0.5576526522636414,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9755910634994508,0.8740445375442505,0.6123302578926086,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7515485286712646,0.398657351732254,0.3851272463798523,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6297165155410767,0.2299652099609375,1.0738582611083984,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.6755065917969,297.1372375488281,285.04156494140625,1.0,0.7209821939468384,0.3296826779842376,0.3296826779842376,1.0,1.0,-3.567734479904175,0.8618822693824768,2.705852031707764,0.0593491196632385,0.99750018119812,0.99750018119812,0.0,303.7459411621094,292.0,54126.25,0.0,4441.62255859375,1.0,279.7412109375,283.2315368652344,294.3633728027344,297.7803955078125,293.1499938964844,293.1499938964844,279.45001220703125,31264.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945227861404419,1.0,0.0,0.0,3.7106645107269287,3.71068811416626,9.187485261463736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.658203125,0.0,1565.6910400390625,1895.4371337890625,0.0,3819.87109375,0.915522277355194,1.0,0.0,3.0,1.0,0.0
18120780,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7353346347808838,0.3689137995243072,0.3395743668079376,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8485593199729919,0.5788053274154663,0.5547099709510803,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9770032167434692,0.8733123540878296,0.6121954321861267,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.75173020362854,0.3967242836952209,0.3835274279117584,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6294011473655701,0.2282783091068267,1.06688392162323,284.8795166015625,284.95001220703125,299.3267517089844,291.39862060546875,297.655029296875,297.12213134765625,284.8804626464844,1.0,0.7172306776046753,0.329824686050415,0.329824686050415,1.0,1.0,-3.5511839389801025,0.8574352860450745,2.693748712539673,0.0588833875954151,0.8752462267875671,0.8752462267875671,0.0,300.831298828125,292.0,54914.30078125,0.0,4379.28076171875,1.0,279.4594421386719,283.0466003417969,294.43670654296875,297.9898986816406,293.1499938964844,293.1499938964844,279.45001220703125,37996.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561249017715454,1.0,0.0,0.0,3.6572890281677246,3.657313585281372,8.925075007937266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.91357421875,0.0,1556.25927734375,1895.4371337890625,0.0,3917.96875,0.9078127145767212,1.0,0.0,3.0,1.0,0.0
18120840,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7353557348251343,0.368649810552597,0.3393056988716125,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8486230969429016,0.5784539580345154,0.5543494820594788,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9772294759750366,0.8732550144195557,0.61211758852005,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7518090009689331,0.3965222835540771,0.3833133280277252,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6294105052947998,0.2280977219343185,1.0659915208816528,284.8820495605469,284.95001220703125,299.3231201171875,291.3992004394531,297.6530456542969,297.1207580566406,284.8829040527344,1.0,0.7167203426361084,0.3298388123512268,0.3298388123512268,1.0,1.0,-3.5490024089813232,0.856835126876831,2.692167282104492,0.0587759278714656,0.872816264629364,0.872816264629364,0.0,300.34381103515625,280.0,54860.58984375,0.0,4370.47802734375,1.0,279.45703125,283.0499267578125,294.43310546875,297.9795837402344,293.1499938964844,293.1499938964844,279.75,38103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563281536102296,1.0,0.0,0.0,3.647650957107544,3.647675275802612,8.878095627551374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.56396484375,0.0,1546.2860107421875,1895.4371337890625,0.0,3919.787841796875,0.905938446521759,1.0,0.0,3.0,1.0,0.0
18120900,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.735968828201294,0.367573618888855,0.3379783034324646,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8495215177536011,0.5768976807594299,0.5525112748146057,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9790934920310974,0.8735803961753845,0.6119206547737122,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7527201771736145,0.3956765234470367,0.3822203278541565,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6298266053199768,0.2272606939077377,1.061205267906189,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.6459045410156,297.11798095703125,284.9959411621094,1.0,0.7137004733085632,0.3299168646335602,0.3299168646335602,1.0,1.0,-3.5378785133361816,0.8537957072257996,2.6840829849243164,0.0581788420677185,0.944251298904419,0.944251298904419,0.0,296.9576721191406,280.0,53838.81640625,0.0,4320.30810546875,1.0,279.7014465332031,283.18914794921875,294.373291015625,297.76043701171875,293.1499938964844,293.1499938964844,279.75,34431.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501057863235474,1.0,0.0,0.0,3.681739330291748,3.681763410568237,9.044808848557296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.3525390625,0.0,1556.93115234375,1895.4371337890625,0.0,3863.9150390625,0.9127152562141418,1.0,0.0,3.0,1.0,0.0
18120960,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.73750901222229,0.3667121231555938,0.3370104134082794,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8514333367347717,0.5755689740180969,0.5510539412498474,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9820059537887572,0.8741622567176819,0.6121814250946045,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7545323371887207,0.3950135409832001,0.3813880681991577,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.630958080291748,0.2265575528144836,1.0571008920669556,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,297.6410217285156,297.1180725097656,284.9851379394531,1.0,0.7104635238647461,0.3300443589687347,0.3300443589687347,1.0,1.0,-3.5293333530426025,0.8516624569892883,2.67767071723938,0.0579471103847026,0.9531148076057434,0.9531148076057434,0.0,292.4626770019531,268.0,53786.6796875,0.0,4270.54052734375,1.0,279.74322509765625,283.1840209960937,294.37701416015625,297.7945556640625,293.1499938964844,293.1499938964844,279.45001220703125,33815.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470532536506652,1.0,0.0,0.0,3.737681388854981,3.737705945968628,9.32175851175998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.404296875,0.0,1616.1871337890625,1895.4371337890625,0.0,3836.376708984375,0.92326021194458,1.0,0.0,3.0,1.0,0.0
18121020,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7394728064537048,0.3650756478309631,0.335616260766983,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8539354205131531,0.5733423829078674,0.5490499138832092,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.985567569732666,0.8738142251968384,0.6121540069580078,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7569089531898499,0.3937910795211792,0.3802339732646942,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6324711441993713,0.2254595309495926,1.051774501800537,284.8575134277344,284.95001220703125,299.2572631835937,291.4085693359375,297.629150390625,297.1106872558594,284.8590087890625,1.0,0.7061272263526917,0.3302010297775268,0.3302010297775268,1.0,1.0,-3.5174267292022705,0.8486272096633911,2.66879940032959,0.0577205643057823,0.8508431911468506,0.8508431911468506,0.0,286.62713623046875,268.0,54393.53515625,0.0,4204.11962890625,1.0,279.4806213378906,283.03839111328125,294.4388732910156,297.9860534667969,293.1499938964844,293.1499938964844,279.45001220703125,39673.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953791618347168,1.0,0.0,0.0,3.652300357818604,3.652324914932251,8.900743182493898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.1484375,0.0,1563.23388671875,1895.4371337890625,0.0,3897.05517578125,0.906762719154358,1.0,0.0,3.0,1.0,0.0
18121080,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7405529022216797,0.3640233278274536,0.3345131576061249,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8553858399391174,0.5719026923179626,0.547537624835968,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.98760724067688,0.8735861778259277,0.6118356585502625,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7582896947860718,0.3929786086082458,0.3793239891529083,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6333162188529968,0.2247269749641418,1.0478737354278564,284.8808288574219,284.95001220703125,299.2412414550781,291.4104919433594,297.6214904785156,297.1058044433594,284.8825378417969,1.0,0.7031708359718323,0.3302992880344391,0.3302992880344391,1.0,1.0,-3.5081117153167725,0.8461756110191345,2.661936044692993,0.0573878474533557,0.8457328677177429,0.8457328677177429,0.0,282.94464111328125,256.0,54084.44921875,0.0,4157.740234375,1.0,279.4571838378906,283.0659484863281,294.427734375,297.93048095703125,293.1499938964844,293.1499938964844,279.75,40061.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954375684261322,1.0,0.0,0.0,3.578892230987549,3.578916311264038,8.546543881493562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.07080078125,0.0,1485.28076171875,1895.4371337890625,0.0,3902.294921875,0.8926706314086914,1.0,0.0,3.0,1.0,0.0
18121140,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7451017498970032,0.3623345792293548,0.33237224817276,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610495924949646,0.5692395567893982,0.544368326663971,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.994425892829895,0.8746416568756104,0.6119813323020935,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635600566864014,0.3916522264480591,0.3774680495262146,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368082761764526,0.2233258038759231,1.0390286445617676,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119689941406,297.10675048828125,284.9864501953125,1.0,0.6953632831573486,0.3305542171001434,0.3305542171001434,1.0,1.0,-3.489018201828003,0.8413166999816895,2.647701501846313,0.0567486807703971,0.927756667137146,0.927756667137146,0.0,271.8334045410156,244.0,53034.1796875,0.0,4042.15625,1.0,279.7417297363281,283.20123291015625,294.3764038085937,297.7456970214844,293.1499938964844,293.1499938964844,279.45001220703125,34236.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427717924118042,1.0,0.0,0.0,3.6645357608795166,3.6645596027374254,8.960478794506344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.193359375,0.0,1536.1534423828125,1895.4371337890625,0.0,3797.61767578125,0.9073320627212524,1.0,0.0,3.0,1.0,0.0
18121200,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7451017498970032,0.3623345792293548,0.33237224817276,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610495924949646,0.5692395567893982,0.544368326663971,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.994425892829895,0.8746416568756104,0.6119813323020935,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635600566864014,0.3916522264480591,0.3774680495262146,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368082761764526,0.2233258038759231,1.0390286445617676,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119689941406,297.10675048828125,284.9864501953125,1.0,0.6953632831573486,0.3305542171001434,0.3305542171001434,1.0,1.0,-3.489018201828003,0.8413166999816895,2.647701501846313,0.0567486807703971,0.927756667137146,0.927756667137146,0.0,271.8334045410156,244.0,53034.1796875,0.0,4042.15625,1.0,279.7417297363281,283.20123291015625,294.3764038085937,297.7456970214844,293.1499938964844,293.1499938964844,279.45001220703125,34236.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427717924118042,1.0,0.0,0.0,3.6645357608795166,3.6645596027374254,8.960478794506344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.193359375,0.0,1536.1534423828125,1895.4371337890625,0.0,3797.61767578125,0.9073320627212524,1.0,0.0,3.0,1.0,0.0
18121260,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7495099306106567,0.3597809374332428,0.329951673746109,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8666418790817261,0.5656902194023132,0.5409139394760132,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.874134361743927,0.6096986532211304,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7688053250312805,0.38972008228302,0.3754572868347168,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6402984261512756,0.2215906232595443,1.0300270318984983,284.8920288085937,284.95001220703125,299.156494140625,291.41796875,297.5940246582031,297.0968017578125,284.8926696777344,1.0,0.687119722366333,0.3309300243854522,0.3309300243854522,1.0,1.0,-3.465970754623413,0.8356218934059143,2.630348920822144,0.0565170422196388,0.832323431968689,0.832323431968689,0.0,261.1033935546875,232.0,53271.47265625,0.0,3920.04345703125,1.0,279.4584045410156,283.09332275390625,294.4298095703125,297.8818359375,293.1499938964844,293.1499938964844,279.75,39886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491292238235474,1.0,0.0,0.0,3.5013561248779297,3.5013794898986816,8.180236932275875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.99853515625,0.0,1401.889404296875,1895.4371337890625,0.0,3855.1142578125,0.8754734992980957,1.0,0.0,3.0,1.0,0.0
18121320,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7495099306106567,0.3597809374332428,0.329951673746109,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8666418790817261,0.5656902194023132,0.5409139394760132,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.874134361743927,0.6096986532211304,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7688053250312805,0.38972008228302,0.3754572868347168,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6402984261512756,0.2215906232595443,1.0300270318984983,284.8920288085937,284.95001220703125,299.156494140625,291.41796875,297.5940246582031,297.0968017578125,284.8926696777344,1.0,0.687119722366333,0.3309300243854522,0.3309300243854522,1.0,1.0,-3.465970754623413,0.8356218934059143,2.630348920822144,0.0565170422196388,0.832323431968689,0.832323431968689,0.0,261.1033935546875,232.0,53271.47265625,0.0,3920.04345703125,1.0,279.4584045410156,283.09332275390625,294.4298095703125,297.8818359375,293.1499938964844,293.1499938964844,279.75,39886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491292238235474,1.0,0.0,0.0,3.5013561248779297,3.5013794898986816,8.180236932275875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.99853515625,0.0,1401.889404296875,1895.4371337890625,0.0,3855.1142578125,0.8754734992980957,1.0,0.0,3.0,1.0,0.0
18121380,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7536771297454834,0.3580246865749359,0.3278802037239074,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.871817409992218,0.5629370212554932,0.5378006100654602,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8770328164100647,0.5960818529129028,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7736731767654419,0.388322502374649,0.3736633062362671,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6434588432312012,0.2201599031686782,1.021572232246399,284.98175048828125,284.95001220703125,299.1131896972656,291.41973876953125,297.5905456542969,297.1065368652344,284.9806213378906,1.0,0.6777347326278687,0.3313058018684387,0.3313058018684387,1.0,1.0,-3.431042194366455,0.8263859748840332,2.604656219482422,0.055183757096529,0.904376745223999,0.904376745223999,0.0,251.131088256836,220.0,52087.19921875,0.0,3774.66552734375,1.0,279.7411193847656,283.21502685546875,294.3785095214844,297.6936950683594,293.1499938964844,293.1499938964844,279.45001220703125,34387.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937128245830536,1.0,0.0,0.0,3.5843451023101807,3.584368228912353,8.572607157475431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.24755859375,0.0,1449.497802734375,1895.4371337890625,0.0,3746.300537109375,0.8893817067146301,1.0,0.0,3.0,1.0,0.0
18121440,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7536771297454834,0.3580246865749359,0.3278802037239074,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.871817409992218,0.5629370212554932,0.5378006100654602,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8770328164100647,0.5960818529129028,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7736731767654419,0.388322502374649,0.3736633062362671,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6434588432312012,0.2201599031686782,1.021572232246399,284.98175048828125,284.95001220703125,299.1131896972656,291.41973876953125,297.5905456542969,297.1065368652344,284.9806213378906,1.0,0.6777347326278687,0.3313058018684387,0.3313058018684387,1.0,1.0,-3.431042194366455,0.8263859748840332,2.604656219482422,0.055183757096529,0.904376745223999,0.904376745223999,0.0,251.131088256836,220.0,52087.19921875,0.0,3774.66552734375,1.0,279.7411193847656,283.21502685546875,294.3785095214844,297.6936950683594,293.1499938964844,293.1499938964844,279.45001220703125,34387.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937128245830536,1.0,0.0,0.0,3.5843451023101807,3.584368228912353,8.572607157475431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.24755859375,0.0,1449.497802734375,1895.4371337890625,0.0,3746.300537109375,0.8893817067146301,1.0,0.0,3.0,1.0,0.0
18121500,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7560109496116638,0.356769859790802,0.3268137574195862,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.87471604347229,0.5611774325370789,0.5362192988395691,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8786738514900208,0.5885106921195984,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7763927578926086,0.387361615896225,0.3727583885192871,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6452876925468445,0.2193201929330825,1.0174458026885986,284.8631286621094,284.95001220703125,299.09130859375,291.4200744628906,297.5881042480469,297.11065673828125,284.8623962402344,1.0,0.6727842092514038,0.3314936757087707,0.3314936757087707,1.0,1.0,-3.412704944610596,0.8214930295944214,2.591212034225464,0.0544698238372802,0.81583172082901,0.81583172082901,0.0,245.9141082763672,220.0,52551.40625,0.0,3699.513671875,1.0,279.5001220703125,283.0815734863281,294.4371643066406,297.8841552734375,293.1499938964844,293.1499938964844,279.45001220703125,39708.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941944181919098,1.0,0.0,0.0,3.5090410709381104,3.5090644359588623,8.21618471036345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.859375,0.0,1408.6024169921875,1895.4371337890625,0.0,3790.10791015625,0.8740326166152954,1.0,0.0,3.0,1.0,0.0
18121560,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7581279277801514,0.3554499447345733,0.3254485428333282,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8774367570877075,0.5593281388282776,0.5343026518821716,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.8805266618728638,0.5810546278953552,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7789431214332581,0.3863117396831512,0.3716036081314087,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6469794511795044,0.2184175550937652,1.0126309394836426,284.8934326171875,284.95001220703125,299.0692749023437,291.41998291015625,297.5858459472656,297.11480712890625,284.894287109375,1.0,0.6676194071769714,0.3318075835704803,0.3318075835704803,1.0,1.0,-3.392612934112549,0.8164308071136475,2.5761818885803223,0.0539496950805187,0.8121557831764221,0.8121557831764221,0.0,240.74362182617188,208.0,52032.6484375,0.0,3621.166015625,1.0,279.4589233398437,283.1202087402344,294.4266967773437,297.8070068359375,293.1499938964844,293.1499938964844,279.75,40370.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424023628234864,1.0,0.0,0.0,3.395092248916626,3.395114660263061,7.691241989959963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.16796875,0.0,1298.0465087890625,1895.4371337890625,0.0,3794.26611328125,0.8525647521018982,1.0,0.0,3.0,1.0,0.0
18121620,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7638378739356995,0.3537126183509826,0.3233626782894134,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8844111561775208,0.5565577745437622,0.53113853931427,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8864621520042419,0.5643401145935059,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7853885293006897,0.384867787361145,0.3697294592857361,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514567732810974,0.2170469462871551,1.0042277574539185,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.5926818847656,297.1380920410156,284.9769287109375,1.0,0.6570231914520264,0.3324353694915771,0.3324353694915771,1.0,1.0,-3.353833675384521,0.8067395091056824,2.5470941066741943,0.0529345385730266,0.8791706562042236,0.8791706562042236,0.0,229.63992309570312,196.0,50889.2890625,0.0,3465.866943359375,1.0,279.7402038574219,283.2355651855469,294.3726501464844,297.6145324707031,293.1499938964844,293.1499938964844,280.04998779296875,34514.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294135570526124,1.0,0.0,0.0,3.4798622131347656,3.479884386062622,8.080112365860259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.71923828125,0.0,1341.39794921875,1895.4371337890625,0.0,3675.7646484375,0.8661292195320129,1.0,0.0,3.0,1.0,0.0
18121680,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7638378739356995,0.3537126183509826,0.3233626782894134,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8844111561775208,0.5565577745437622,0.53113853931427,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8864621520042419,0.5643401145935059,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7853885293006897,0.384867787361145,0.3697294592857361,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514567732810974,0.2170469462871551,1.0042277574539185,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.5926818847656,297.1380920410156,284.9769287109375,1.0,0.6570231914520264,0.3324353694915771,0.3324353694915771,1.0,1.0,-3.353833675384521,0.8067395091056824,2.5470941066741943,0.0529345385730266,0.8791706562042236,0.8791706562042236,0.0,229.63992309570312,196.0,50889.2890625,0.0,3465.866943359375,1.0,279.7402038574219,283.2355651855469,294.3726501464844,297.6145324707031,293.1499938964844,293.1499938964844,280.04998779296875,34514.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294135570526124,1.0,0.0,0.0,3.4798622131347656,3.479884386062622,8.080112365860259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.71923828125,0.0,1341.39794921875,1895.4371337890625,0.0,3675.7646484375,0.8661292195320129,1.0,0.0,3.0,1.0,0.0
18121740,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7708144783973694,0.3521623611450195,0.321598470211029,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8927603363990784,0.5540274381637573,0.5283613801002502,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8937400579452515,0.5462023019790649,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7930760383605957,0.3836289942264557,0.3681562840938568,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.657080888748169,0.2159056067466735,0.9970977902412416,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,297.60430908203125,297.1678771972656,285.0264892578125,1.0,0.6462221145629883,0.3330631256103515,0.3330631256103515,1.0,1.0,-3.31609320640564,0.7973057627677917,2.518787384033203,0.0519721768796443,0.9690607786178588,0.9690607786178588,0.0,218.11404418945312,199.0,50028.36328125,0.0,3313.749267578125,1.0,280.04083251953125,283.3128662109375,294.37359619140625,297.5458068847656,293.1499938964844,293.1499938964844,279.75,31612.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182182550430298,1.0,0.0,0.0,3.658849477767944,3.658872842788696,8.932692594498803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.02978515625,0.0,1510.1273193359375,1895.4371337890625,0.0,3572.70654296875,0.9040139317512512,1.0,0.0,3.0,1.0,0.0
18121800,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7708144783973694,0.3521623611450195,0.321598470211029,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8927603363990784,0.5540274381637573,0.5283613801002502,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8937400579452515,0.5462023019790649,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7930760383605957,0.3836289942264557,0.3681562840938568,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.657080888748169,0.2159056067466735,0.9970977902412416,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,297.60430908203125,297.1678771972656,285.0264892578125,1.0,0.6462221145629883,0.3330631256103515,0.3330631256103515,1.0,1.0,-3.31609320640564,0.7973057627677917,2.518787384033203,0.0519721768796443,0.9690607786178588,0.9690607786178588,0.0,218.11404418945312,199.0,50028.36328125,0.0,3313.749267578125,1.0,280.04083251953125,283.3128662109375,294.37359619140625,297.5458068847656,293.1499938964844,293.1499938964844,279.75,31612.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182182550430298,1.0,0.0,0.0,3.658849477767944,3.658872842788696,8.932692594498803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.02978515625,0.0,1510.1273193359375,1895.4371337890625,0.0,3572.70654296875,0.9040139317512512,1.0,0.0,3.0,1.0,0.0
18121860,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7729146480560303,0.3493698537349701,0.3192172646522522,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8955041766166687,0.5501720309257507,0.5249025821685791,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.898624062538147,0.5377999544143677,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7958046793937683,0.3813858330249786,0.3661380708217621,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6588284969329834,0.2142051011323928,0.9894468784332277,284.88232421875,284.95001220703125,298.93463134765625,291.4095458984375,297.5997619628906,297.17578125,284.88336181640625,1.0,0.6399338245391846,0.3339328467845917,0.3339328467845917,1.0,1.0,-3.2873246669769287,0.7912381291389465,2.496086359024048,0.0522075109183788,0.8473250865936279,0.8473250865936279,0.0,212.3949737548828,202.0,50475.9765625,0.0,3217.107421875,1.0,279.75811767578125,283.15301513671875,294.4362487792969,297.7149658203125,293.1499938964844,293.1499938964844,280.04998779296875,38980.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281566739082336,1.0,0.0,0.0,3.551661252975464,3.551684856414795,8.4169818137525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2216796875,0.0,1448.192626953125,1895.4371337890625,0.0,3664.233642578125,0.8855623006820679,1.0,0.0,3.0,1.0,0.0
18121920,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7729146480560303,0.3493698537349701,0.3192172646522522,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8955041766166687,0.5501720309257507,0.5249025821685791,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.898624062538147,0.5377999544143677,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7958046793937683,0.3813858330249786,0.3661380708217621,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6588284969329834,0.2142051011323928,0.9894468784332277,284.88232421875,284.95001220703125,298.93463134765625,291.4095458984375,297.5997619628906,297.17578125,284.88336181640625,1.0,0.6399338245391846,0.3339328467845917,0.3339328467845917,1.0,1.0,-3.2873246669769287,0.7912381291389465,2.496086359024048,0.0522075109183788,0.8473250865936279,0.8473250865936279,0.0,212.3949737548828,202.0,50475.9765625,0.0,3217.107421875,1.0,279.75811767578125,283.15301513671875,294.4362487792969,297.7149658203125,293.1499938964844,293.1499938964844,280.04998779296875,38980.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281566739082336,1.0,0.0,0.0,3.551661252975464,3.551684856414795,8.4169818137525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2216796875,0.0,1448.192626953125,1895.4371337890625,0.0,3664.233642578125,0.8855623006820679,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727487683296204,0.3474740087985992,0.317226231098175,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954107165336609,0.5472142100334167,0.5218018293380737,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031179547309875,0.5347855091094971,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7959633469581604,0.3796952962875366,0.3642973899841308,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584360003471375,0.2127618789672851,0.9821841716766356,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5973815917969,297.18621826171875,284.986572265625,1.0,0.63614422082901,0.3348025381565094,0.3348025381565094,1.0,1.0,-3.266618490219116,0.7875880002975464,2.47903060913086,0.053073763847351,0.9286482930183412,0.9286482930183412,0.0,209.9134216308593,205.0,49481.0546875,0.0,3157.59228515625,1.0,280.04156494140625,283.2850036621094,294.369140625,297.52294921875,293.1499938964844,293.1499938964844,279.75,33819.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177489876747132,1.0,0.0,0.0,3.646916389465332,3.646939992904663,8.874520744939218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.05078125,0.0,1513.4415283203125,1895.4371337890625,0.0,3568.370361328125,0.9030675292015076,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727487683296204,0.3474740087985992,0.317226231098175,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954107165336609,0.5472142100334167,0.5218018293380737,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031179547309875,0.5347855091094971,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7959633469581604,0.3796952962875366,0.3642973899841308,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584360003471375,0.2127618789672851,0.9821841716766356,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5973815917969,297.18621826171875,284.986572265625,1.0,0.63614422082901,0.3348025381565094,0.3348025381565094,1.0,1.0,-3.266618490219116,0.7875880002975464,2.47903060913086,0.053073763847351,0.9286482930183412,0.9286482930183412,0.0,209.9134216308593,205.0,49481.0546875,0.0,3157.59228515625,1.0,280.04156494140625,283.2850036621094,294.369140625,297.52294921875,293.1499938964844,293.1499938964844,279.75,33819.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177489876747132,1.0,0.0,0.0,3.646916389465332,3.646939992904663,8.874520744939218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.05078125,0.0,1513.4415283203125,1895.4371337890625,0.0,3568.370361328125,0.9030675292015076,1.0,0.0,3.0,1.0,0.0
18122100,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.772040605545044,0.3461681306362152,0.3162794411182403,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8946243524551392,0.5453873872756958,0.5203275084495544,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.9043608903884888,0.5346400737762451,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7954007983207703,0.3786130547523498,0.3634489476680755,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6577266454696655,0.2119000405073166,0.9788151979446412,284.8617858886719,284.95001220703125,298.8659362792969,291.3968811035156,297.5901794433594,297.18359375,284.8595886230469,1.0,0.6349326372146606,0.3352373838424682,0.3352373838424682,1.0,1.0,-3.2584617137908936,0.7864132523536682,2.47204852104187,0.0537438355386257,0.8368222117424011,0.8368222117424011,0.0,209.4893035888672,205.0,50156.109375,0.0,3137.399658203125,1.0,279.7984313964844,283.1396484375,294.4256896972656,297.7201232910156,293.1499938964844,293.1499938964844,279.75,38714.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238750338554382,1.0,0.0,0.0,3.593136072158813,3.593159914016724,8.614708804088878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.74658203125,0.0,1490.8175048828125,1895.4371337890625,0.0,3624.875732421875,0.8919948935508728,1.0,0.0,3.0,1.0,0.0
18122160,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7704981565475464,0.3447445034980774,0.3150231540203094,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8929484486579895,0.5434175729751587,0.5185085535049438,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.9051145315170288,0.5356878638267517,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7940396070480347,0.3774024844169616,0.3623487651348114,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6563469171524048,0.2109251022338867,0.974687397480011,284.8876647949219,284.95001220703125,298.8428955078125,291.3913879394531,297.58013916015625,297.1773376464844,284.8893737792969,1.0,0.6339648365974426,0.3355749845504761,0.3355749845504761,1.0,1.0,-3.249737024307251,0.7847898006439209,2.46494722366333,0.0540801957249641,0.828033447265625,0.828033447265625,0.0,209.6671905517578,208.0,49762.59375,0.0,3119.403564453125,1.0,279.7582092285156,283.174560546875,294.4110107421875,297.6483764648437,293.1499938964844,293.1499938964844,280.04998779296875,40157.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257100224494934,1.0,0.0,0.0,3.4786689281463623,3.478692054748535,8.074571269389708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.61474609375,0.0,1380.4254150390625,1895.4371337890625,0.0,3641.757568359375,0.8706832528114319,1.0,0.0,3.0,1.0,0.0
