time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122220,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7677288055419922,0.3428283333778381,0.3131667673587799,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8897355198860168,0.540463924407959,0.5155701637268066,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.9073662161827089,0.5382772088050842,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914291620254517,0.3756912350654602,0.3606239557266235,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6536392569541931,0.2093576490879058,0.9674713611602784,284.9911193847656,284.95001220703125,298.79656982421875,291.3784484863281,297.5684814453125,297.1759338378906,284.9902648925781,1.0,0.6327789425849915,0.3362502455711365,0.3362502455711365,1.0,1.0,-3.2363274097442627,0.7827225923538208,2.4536049365997314,0.0549444183707237,0.9114219546318054,0.9114219546318054,0.0,210.4564208984375,211.0,48862.625,0.0,3094.751953125,1.0,280.041015625,283.3026428222656,294.3420104980469,297.4570007324219,293.1499938964844,293.1499938964844,279.75,33871.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144306182861328,1.0,0.0,0.0,3.581184148788452,3.581207275390625,8.557494197702908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.55224609375,0.0,1442.320556640625,1895.4371337890625,0.0,3537.6748046875,0.8883516192436218,1.0,0.0,3.0,1.0,0.0
18122280,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7677288055419922,0.3428283333778381,0.3131667673587799,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8897355198860168,0.540463924407959,0.5155701637268066,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.9073662161827089,0.5382772088050842,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914291620254517,0.3756912350654602,0.3606239557266235,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6536392569541931,0.2093576490879058,0.9674713611602784,284.9911193847656,284.95001220703125,298.79656982421875,291.3784484863281,297.5684814453125,297.1759338378906,284.9902648925781,1.0,0.6327789425849915,0.3362502455711365,0.3362502455711365,1.0,1.0,-3.2363274097442627,0.7827225923538208,2.4536049365997314,0.0549444183707237,0.9114219546318054,0.9114219546318054,0.0,210.4564208984375,211.0,48862.625,0.0,3094.751953125,1.0,280.041015625,283.3026428222656,294.3420104980469,297.4570007324219,293.1499938964844,293.1499938964844,279.75,33871.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144306182861328,1.0,0.0,0.0,3.581184148788452,3.581207275390625,8.557494197702908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.55224609375,0.0,1442.320556640625,1895.4371337890625,0.0,3537.6748046875,0.8883516192436218,1.0,0.0,3.0,1.0,0.0
18122340,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7638006210327148,0.3400265276432037,0.3109645545482635,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8852625489234924,0.5366035103797913,0.5122891068458557,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9075184464454652,0.5427822470664978,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7877179980278015,0.3733408153057098,0.3586932420730591,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500697135925293,0.2073835730552673,0.9596953988075256,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5445251464844,297.15850830078125,284.897705078125,1.0,0.6321994662284851,0.3369254767894745,0.3369254767894745,1.0,1.0,-3.223482847213745,0.7808063626289368,2.442676544189453,0.05594989284873,0.8192223906517029,0.8192223906517029,0.0,212.30255126953125,214.0,49151.23046875,0.0,3077.28125,1.0,279.75909423828125,283.1971740722656,294.3816833496094,297.5810241699219,293.1499938964844,293.1499938964844,280.04998779296875,39830.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223777651786804,1.0,0.0,0.0,3.4155523777008057,3.415574789047241,7.784221338624775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.06591796875,0.0,1314.46142578125,1895.4371337890625,0.0,3611.08544921875,0.8566609025001526,1.0,0.0,3.0,1.0,0.0
18122400,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7638006210327148,0.3400265276432037,0.3109645545482635,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8852625489234924,0.5366035103797913,0.5122891068458557,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9075184464454652,0.5427822470664978,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7877179980278015,0.3733408153057098,0.3586932420730591,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500697135925293,0.2073835730552673,0.9596953988075256,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5445251464844,297.15850830078125,284.897705078125,1.0,0.6321994662284851,0.3369254767894745,0.3369254767894745,1.0,1.0,-3.223482847213745,0.7808063626289368,2.442676544189453,0.05594989284873,0.8192223906517029,0.8192223906517029,0.0,212.30255126953125,214.0,49151.23046875,0.0,3077.28125,1.0,279.75909423828125,283.1971740722656,294.3816833496094,297.5810241699219,293.1499938964844,293.1499938964844,280.04998779296875,39830.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223777651786804,1.0,0.0,0.0,3.4155523777008057,3.415574789047241,7.784221338624775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.06591796875,0.0,1314.46142578125,1895.4371337890625,0.0,3611.08544921875,0.8566609025001526,1.0,0.0,3.0,1.0,0.0
18122460,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7599952816963196,0.3379779756069183,0.3090565204620361,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.880794882774353,0.5335084199905396,0.5092929601669312,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9081671237945556,0.5476675033569336,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7839809656143188,0.371515542268753,0.3569303750991821,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6464460492134094,0.2056576460599899,0.9520466923713684,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,297.5272521972656,297.1503601074219,284.9903869628906,1.0,0.6319783926010132,0.3375163972377777,0.3375163972377777,1.0,1.0,-3.2121388912200928,0.7790977358818054,2.4330410957336426,0.0567246973514556,0.8988812565803528,0.8988812565803528,0.0,214.43240356445312,217.0,48287.07421875,0.0,3064.68115234375,1.0,280.0404968261719,283.3163146972656,294.3090515136719,297.3895263671875,293.1499938964844,293.1499938964844,280.3500061035156,33748.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114482402801514,1.0,0.0,0.0,3.523699760437012,3.523722171783448,8.28497263682948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.39697265625,0.0,1380.87841796875,1895.4371337890625,0.0,3510.039306640625,0.8753623962402344,1.0,0.0,3.0,1.0,0.0
18122520,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7599952816963196,0.3379779756069183,0.3090565204620361,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.880794882774353,0.5335084199905396,0.5092929601669312,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9081671237945556,0.5476675033569336,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7839809656143188,0.371515542268753,0.3569303750991821,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6464460492134094,0.2056576460599899,0.9520466923713684,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,297.5272521972656,297.1503601074219,284.9903869628906,1.0,0.6319783926010132,0.3375163972377777,0.3375163972377777,1.0,1.0,-3.2121388912200928,0.7790977358818054,2.4330410957336426,0.0567246973514556,0.8988812565803528,0.8988812565803528,0.0,214.43240356445312,217.0,48287.07421875,0.0,3064.68115234375,1.0,280.0404968261719,283.3163146972656,294.3090515136719,297.3895263671875,293.1499938964844,293.1499938964844,280.3500061035156,33748.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114482402801514,1.0,0.0,0.0,3.523699760437012,3.523722171783448,8.28497263682948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.39697265625,0.0,1380.87841796875,1895.4371337890625,0.0,3510.039306640625,0.8753623962402344,1.0,0.0,3.0,1.0,0.0
18122580,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.756505012512207,0.3361059427261352,0.3074658811092376,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8766095638275146,0.5306499004364014,0.5066901445388794,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.9087493419647216,0.5525607466697693,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7805246114730835,0.3699044287204742,0.3554907143115997,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6431077122688293,0.2040850669145584,0.9453899264335632,285.0592346191406,284.95001220703125,298.651611328125,291.3233337402344,297.51080322265625,297.14404296875,285.05670166015625,1.0,0.6321295499801636,0.3381073474884033,0.3381073474884033,1.0,1.0,-3.203243494033813,0.7781170010566711,2.425126552581787,0.0577125735580921,1.0,1.0,0.0,216.6963348388672,220.0,47622.91796875,0.0,3058.08447265625,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.3158264160156,293.1499938964844,293.1499938964844,280.04998779296875,31197.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021390080451964,1.0,0.0,0.0,3.7189531326293945,3.7189769744873047,9.228575663655648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.9443359375,0.0,1574.6318359375,1895.4371337890625,0.0,3423.514892578125,0.917149543762207,1.0,0.0,3.0,1.0,0.0
18122640,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.756505012512207,0.3361059427261352,0.3074658811092376,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8766095638275146,0.5306499004364014,0.5066901445388794,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.9087493419647216,0.5525607466697693,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7805246114730835,0.3699044287204742,0.3554907143115997,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6431077122688293,0.2040850669145584,0.9453899264335632,285.0592346191406,284.95001220703125,298.651611328125,291.3233337402344,297.51080322265625,297.14404296875,285.05670166015625,1.0,0.6321295499801636,0.3381073474884033,0.3381073474884033,1.0,1.0,-3.203243494033813,0.7781170010566711,2.425126552581787,0.0577125735580921,1.0,1.0,0.0,216.6963348388672,220.0,47622.91796875,0.0,3058.08447265625,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.3158264160156,293.1499938964844,293.1499938964844,280.04998779296875,31197.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021390080451964,1.0,0.0,0.0,3.7189531326293945,3.7189769744873047,9.228575663655648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.9443359375,0.0,1574.6318359375,1895.4371337890625,0.0,3423.514892578125,0.917149543762207,1.0,0.0,3.0,1.0,0.0
18122700,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.754447340965271,0.3346440494060516,0.3064870536327362,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8741986751556396,0.5286719799041748,0.505197286605835,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.9079882502555848,0.5554349422454834,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.778515100479126,0.3687069416046142,0.3546458184719085,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6412402987480164,0.2030710279941558,0.9417725801467896,284.8999938964844,284.95001220703125,298.6255187988281,291.3121032714844,297.4962463378906,297.1329345703125,284.8929443359375,1.0,0.6322625279426575,0.3384028077125549,0.3384028077125549,1.0,1.0,-3.198366403579712,0.7774890661239624,2.42087721824646,0.0582214668393135,0.9146657586097716,0.9146657586097716,0.0,218.0552673339844,220.0,48638.06640625,0.0,3055.11328125,1.0,280.0961608886719,283.2174377441406,294.3572998046875,297.5456848144531,293.1499938964844,293.1499938964844,280.04998779296875,34592.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107511043548584,1.0,0.0,0.0,3.741576910018921,3.741601705551148,9.341199529444566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.08203125,0.0,1626.6634521484375,1895.4371337890625,0.0,3503.57275390625,0.923024356365204,1.0,0.0,3.0,1.0,0.0
18122760,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7517489790916443,0.3328973054885864,0.3050693571567535,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8711360692977905,0.5263602137565613,0.5032026171684265,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.906546115875244,0.5590318441390991,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7758988738059998,0.3672322332859039,0.3534232378005981,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6388841867446899,0.2018535733222961,0.9370301365852356,284.8790283203125,284.95001220703125,298.5989074707031,291.30035400390625,297.4779357910156,297.1170654296875,284.8798522949219,1.0,0.6323087215423584,0.3386839926242828,0.3386839926242828,1.0,1.0,-3.1914191246032715,0.7761854529380798,2.415233612060547,0.0585080944001674,0.8779914975166321,0.8779914975166321,0.0,219.731185913086,223.0,48398.03125,0.0,3049.47802734375,1.0,280.0570678710937,283.20660400390625,294.3436584472656,297.4951477050781,293.1499938964844,293.1499938964844,280.3500061035156,37937.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154022932052612,1.0,0.0,0.0,3.6710283756256095,3.671052932739258,8.992258244688855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.64208984375,0.0,1571.2694091796875,1895.4371337890625,0.0,3546.6689453125,0.9108593463897704,1.0,0.0,3.0,1.0,0.0
18122820,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7472302913665771,0.3305118978023529,0.3027969598770141,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8658338189125061,0.5228565335273743,0.4997626841068268,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.9049930572509766,0.5654267072677612,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7713498473167419,0.3650519251823425,0.351301908493042,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6346390247344971,0.1998137980699539,0.9280101656913756,284.9942932128906,284.95001220703125,298.54412841796875,291.2753295898437,297.45294189453125,297.1010131835937,284.9931335449219,1.0,0.6324068307876587,0.3392463624477386,0.3392463624477386,1.0,1.0,-3.1788392066955566,0.7739724516868591,2.4048666954040527,0.0590399429202079,0.96748548746109,0.96748548746109,0.0,222.7268524169922,226.0,47352.6875,0.0,3039.10400390625,1.0,280.3424377441406,283.3495178222656,294.2510070800781,297.27935791015625,293.1499938964844,293.1499938964844,280.04998779296875,33598.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065774083137512,1.0,0.0,0.0,3.764912843704224,3.76493763923645,9.458083809477102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.7431640625,0.0,1646.2784423828125,1895.4371337890625,0.0,3464.81396484375,0.9294503331184388,1.0,0.0,3.0,1.0,0.0
18122880,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7472302913665771,0.3305118978023529,0.3027969598770141,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8658338189125061,0.5228565335273743,0.4997626841068268,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.9049930572509766,0.5654267072677612,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7713498473167419,0.3650519251823425,0.351301908493042,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6346390247344971,0.1998137980699539,0.9280101656913756,284.9942932128906,284.95001220703125,298.54412841796875,291.2753295898437,297.45294189453125,297.1010131835937,284.9931335449219,1.0,0.6324068307876587,0.3392463624477386,0.3392463624477386,1.0,1.0,-3.1788392066955566,0.7739724516868591,2.4048666954040527,0.0590399429202079,0.96748548746109,0.96748548746109,0.0,222.7268524169922,226.0,47352.6875,0.0,3039.10400390625,1.0,280.3424377441406,283.3495178222656,294.2510070800781,297.27935791015625,293.1499938964844,293.1499938964844,280.04998779296875,33598.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065774083137512,1.0,0.0,0.0,3.764912843704224,3.76493763923645,9.458083809477102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.7431640625,0.0,1646.2784423828125,1895.4371337890625,0.0,3464.81396484375,0.9294503331184388,1.0,0.0,3.0,1.0,0.0
18122940,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7425671219825745,0.3273430168628692,0.3003415763378143,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.860406756401062,0.5185431838035583,0.4961345791816711,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.9016165137290956,0.5720694065093994,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7666845917701721,0.3622945845127105,0.3490586280822754,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.630317211151123,0.1974382847547531,0.918682873249054,284.8699951171875,284.95001220703125,298.48748779296875,291.2484741210937,297.4194641113281,297.0745849609375,284.8721923828125,1.0,0.6324962377548218,0.3398087322711944,0.3398087322711944,1.0,1.0,-3.165604829788208,0.771540105342865,2.3940646648406982,0.0596130192279815,0.8467199802398682,0.8467199802398682,0.0,225.8825836181641,214.0,47715.58203125,0.0,3028.25244140625,1.0,280.05670166015625,283.2152709960937,294.2762756347656,297.3910522460937,293.1499938964844,293.1499938964844,280.3500061035156,40453.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162451028823853,1.0,0.0,0.0,3.6063930988311768,3.606417417526245,8.67839503371215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9296875,0.0,1518.114990234375,1895.4371337890625,0.0,3554.466064453125,0.8987584710121155,1.0,0.0,3.0,1.0,0.0
18123000,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7425671219825745,0.3273430168628692,0.3003415763378143,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.860406756401062,0.5185431838035583,0.4961345791816711,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.9016165137290956,0.5720694065093994,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7666845917701721,0.3622945845127105,0.3490586280822754,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.630317211151123,0.1974382847547531,0.918682873249054,284.8699951171875,284.95001220703125,298.48748779296875,291.2484741210937,297.4194641113281,297.0745849609375,284.8721923828125,1.0,0.6324962377548218,0.3398087322711944,0.3398087322711944,1.0,1.0,-3.165604829788208,0.771540105342865,2.3940646648406982,0.0596130192279815,0.8467199802398682,0.8467199802398682,0.0,225.8825836181641,214.0,47715.58203125,0.0,3028.25244140625,1.0,280.05670166015625,283.2152709960937,294.2762756347656,297.3910522460937,293.1499938964844,293.1499938964844,280.3500061035156,40453.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162451028823853,1.0,0.0,0.0,3.6063930988311768,3.606417417526245,8.67839503371215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9296875,0.0,1518.114990234375,1895.4371337890625,0.0,3554.466064453125,0.8987584710121155,1.0,0.0,3.0,1.0,0.0
18123060,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7418276071548462,0.3250647485256195,0.2980051040649414,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8596946001052856,0.5151211619377136,0.4926019012928009,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.9002705216407776,0.5694252252578735,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7661963701248169,0.3601445853710174,0.346782773733139,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290620565414429,0.1953829824924469,0.9086265563964844,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.39801025390625,297.06475830078125,284.9841613769531,1.0,0.6276744604110718,0.3404575288295746,0.3404575288295746,1.0,1.0,-3.140556573867798,0.7656890153884888,2.3748674392700195,0.0595108419656753,0.9317657351493835,0.9317657351493835,0.0,223.37432861328125,202.0,46533.8359375,0.0,2962.404052734375,1.0,280.3419189453125,283.3595275878906,294.1817626953125,297.1622009277344,293.1499938964844,293.1499938964844,280.04998779296875,34310.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044813513755798,1.0,0.0,0.0,3.686429500579834,3.6864535808563232,9.067866812983992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.02587890625,0.0,1561.312255859375,1895.4371337890625,0.0,3445.3203125,0.9123039841651917,1.0,0.0,3.0,1.0,0.0
18123120,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7418276071548462,0.3250647485256195,0.2980051040649414,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8596946001052856,0.5151211619377136,0.4926019012928009,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.9002705216407776,0.5694252252578735,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7661963701248169,0.3601445853710174,0.346782773733139,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290620565414429,0.1953829824924469,0.9086265563964844,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.39801025390625,297.06475830078125,284.9841613769531,1.0,0.6276744604110718,0.3404575288295746,0.3404575288295746,1.0,1.0,-3.140556573867798,0.7656890153884888,2.3748674392700195,0.0595108419656753,0.9317657351493835,0.9317657351493835,0.0,223.37432861328125,202.0,46533.8359375,0.0,2962.404052734375,1.0,280.3419189453125,283.3595275878906,294.1817626953125,297.1622009277344,293.1499938964844,293.1499938964844,280.04998779296875,34310.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044813513755798,1.0,0.0,0.0,3.686429500579834,3.6864535808563232,9.067866812983992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.02587890625,0.0,1561.312255859375,1895.4371337890625,0.0,3445.3203125,0.9123039841651917,1.0,0.0,3.0,1.0,0.0
18123180,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7431233525276184,0.3220111429691314,0.2953118979930877,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8615871667861938,0.5108852386474609,0.4886898100376129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8993882536888123,0.561150074005127,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7680460214614868,0.3574136793613434,0.3442173898220062,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6295946836471558,0.1930620074272155,0.8978486061096191,284.877197265625,284.95001220703125,298.36944580078125,291.1897888183594,297.3759460449219,297.0550537109375,284.8785095214844,1.0,0.6200805902481079,0.3411062955856323,0.3411062955856323,1.0,1.0,-3.106634616851806,0.7570726871490479,2.349561929702759,0.0585812218487262,0.8203803300857544,0.8203803300857544,0.0,217.4027862548828,205.0,46522.6953125,0.0,2861.022216796875,1.0,280.0583190917969,283.24835205078125,294.2044982910156,297.25030517578125,293.1499938964844,293.1499938964844,280.3500061035156,41109.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117184281349182,1.0,0.0,0.0,3.4828219413757324,3.4828453063964844,8.093863357316877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.7431640625,0.0,1391.4852294921875,1895.4371337890625,0.0,3512.54443359375,0.872413158416748,1.0,0.0,3.0,1.0,0.0
18123240,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7431233525276184,0.3220111429691314,0.2953118979930877,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8615871667861938,0.5108852386474609,0.4886898100376129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8993882536888123,0.561150074005127,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7680460214614868,0.3574136793613434,0.3442173898220062,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6295946836471558,0.1930620074272155,0.8978486061096191,284.877197265625,284.95001220703125,298.36944580078125,291.1897888183594,297.3759460449219,297.0550537109375,284.8785095214844,1.0,0.6200805902481079,0.3411062955856323,0.3411062955856323,1.0,1.0,-3.106634616851806,0.7570726871490479,2.349561929702759,0.0585812218487262,0.8203803300857544,0.8203803300857544,0.0,217.4027862548828,205.0,46522.6953125,0.0,2861.022216796875,1.0,280.0583190917969,283.24835205078125,294.2044982910156,297.25030517578125,293.1499938964844,293.1499938964844,280.3500061035156,41109.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117184281349182,1.0,0.0,0.0,3.4828219413757324,3.4828453063964844,8.093863357316877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.7431640625,0.0,1391.4852294921875,1895.4371337890625,0.0,3512.54443359375,0.872413158416748,1.0,0.0,3.0,1.0,0.0
18123300,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7430480718612671,0.3208695650100708,0.2940311133861542,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8616189956665039,0.5091476440429688,0.4867816567420959,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.8999432921409607,0.5588963627815247,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7681386470794678,0.3563005626201629,0.3429584205150604,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6292383670806885,0.1920543015003204,0.8926253318786621,284.99322509765625,284.95001220703125,298.33905029296875,291.1741943359375,297.3701171875,297.0570983886719,284.99530029296875,1.0,0.6175704598426819,0.3414306938648224,0.3414306938648224,1.0,1.0,-3.092282772064209,0.7535673379898071,2.3387155532836914,0.0580868311226367,0.8925382494926453,0.8925382494926453,0.0,215.5712127685547,205.0,45520.91015625,0.0,2822.393798828125,1.0,280.2972717285156,283.3904724121094,294.1223449707031,297.00848388671875,293.1499938964844,293.1499938964844,280.3500061035156,35495.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030295610427856,1.0,0.0,0.0,3.508786201477051,3.5088086128234863,8.214990998567373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.7177734375,0.0,1378.0357666015625,1895.4371337890625,0.0,3431.807861328125,0.8755362629890442,1.0,0.0,3.0,1.0,0.0
18123360,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7428686022758484,0.3198605477809906,0.2930876612663269,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8614153265953064,0.5075644254684448,0.4852455854415893,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.9005274772644043,0.557531476020813,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7680296301841736,0.3553108870983124,0.34197598695755,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6287631988525391,0.1911478340625763,0.8882967233657837,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,297.3653869628906,297.0603942871094,284.9834289550781,1.0,0.615627646446228,0.3419252932071686,0.3419252932071686,1.0,1.0,-3.081271171569824,0.751534640789032,2.3297364711761475,0.058442048728466,0.9006659984588623,0.9006659984588623,0.0,214.3744354248047,208.0,45391.5390625,0.0,2794.05126953125,1.0,280.3416748046875,283.38433837890625,294.1102600097656,297.01873779296875,293.1499938964844,293.1499938964844,280.04998779296875,34279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980876803398132,1.0,0.0,0.0,3.566471576690674,3.566494464874268,8.487324976158561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.83740234375,0.0,1429.6336669921875,1895.4371337890625,0.0,3385.752197265625,0.8851568102836609,1.0,0.0,3.0,1.0,0.0
18123420,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7407422065734863,0.3169291913509369,0.2906830906867981,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.859035313129425,0.5034487843513489,0.4816279113292694,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.8993532657623291,0.5580396056175232,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.766042947769165,0.3526317179203033,0.3396448493003845,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6265184879302979,0.1889481246471405,0.8789990544319153,284.89324951171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3436889648437,297.0510559082031,284.894287109375,1.0,0.6128851175308228,0.3429145216941833,0.3429145216941833,1.0,1.0,-3.060661792755127,0.7479365468025208,2.312725305557251,0.0594153515994548,0.8065688014030457,0.8065688014030457,0.0,213.820068359375,211.0,45501.47265625,0.0,2750.265625,1.0,280.05938720703125,283.28778076171875,294.1382751464844,297.1159362792969,293.1499938964844,293.1499938964844,280.3500061035156,40556.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048921465873718,1.0,0.0,0.0,3.366917610168457,3.366939783096313,7.56411793645384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.09912109375,0.0,1271.888427734375,1895.4371337890625,0.0,3449.141845703125,0.8467199802398682,1.0,0.0,3.0,1.0,0.0
18123480,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7407422065734863,0.3169291913509369,0.2906830906867981,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.859035313129425,0.5034487843513489,0.4816279113292694,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.8993532657623291,0.5580396056175232,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.766042947769165,0.3526317179203033,0.3396448493003845,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6265184879302979,0.1889481246471405,0.8789990544319153,284.89324951171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3436889648437,297.0510559082031,284.894287109375,1.0,0.6128851175308228,0.3429145216941833,0.3429145216941833,1.0,1.0,-3.060661792755127,0.7479365468025208,2.312725305557251,0.0594153515994548,0.8065688014030457,0.8065688014030457,0.0,213.820068359375,211.0,45501.47265625,0.0,2750.265625,1.0,280.05938720703125,283.28778076171875,294.1382751464844,297.1159362792969,293.1499938964844,293.1499938964844,280.3500061035156,40556.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048921465873718,1.0,0.0,0.0,3.366917610168457,3.366939783096313,7.56411793645384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.09912109375,0.0,1271.888427734375,1895.4371337890625,0.0,3449.141845703125,0.8467199802398682,1.0,0.0,3.0,1.0,0.0
18123540,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7381052374839783,0.3147161602973938,0.288582295179367,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8559183478355408,0.500063955783844,0.4783149659633636,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8983041644096375,0.5603836178779602,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7633583545684814,0.3504279553890228,0.3374897539615631,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6237110495567322,0.1870092451572418,0.8701564073562622,284.9887390136719,284.95001220703125,298.1833190917969,291.0918273925781,297.325439453125,297.0464782714844,284.9878234863281,1.0,0.6112356781959534,0.3439037203788757,0.3439037203788757,1.0,1.0,-3.0437443256378174,0.7454575300216675,2.2982866764068604,0.0606067590415477,0.8848177790641785,0.8848177790641785,0.0,214.4220123291016,214.0,44565.8828125,0.0,2720.17822265625,1.0,280.34002685546875,283.40826416015625,294.04864501953125,296.90350341796875,293.1499938964844,293.1499938964844,280.6499938964844,33912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892257809638977,1.0,0.0,0.0,3.471829414367676,3.471851348876953,8.042851504797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.228515625,0.0,1328.9737548828125,1895.4371337890625,0.0,3331.316162109375,0.8638871312141418,1.0,0.0,3.0,1.0,0.0
18123600,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7381052374839783,0.3147161602973938,0.288582295179367,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8559183478355408,0.500063955783844,0.4783149659633636,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8983041644096375,0.5603836178779602,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7633583545684814,0.3504279553890228,0.3374897539615631,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6237110495567322,0.1870092451572418,0.8701564073562622,284.9887390136719,284.95001220703125,298.1833190917969,291.0918273925781,297.325439453125,297.0464782714844,284.9878234863281,1.0,0.6112356781959534,0.3439037203788757,0.3439037203788757,1.0,1.0,-3.0437443256378174,0.7454575300216675,2.2982866764068604,0.0606067590415477,0.8848177790641785,0.8848177790641785,0.0,214.4220123291016,214.0,44565.8828125,0.0,2720.17822265625,1.0,280.34002685546875,283.40826416015625,294.04864501953125,296.90350341796875,293.1499938964844,293.1499938964844,280.6499938964844,33912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892257809638977,1.0,0.0,0.0,3.471829414367676,3.471851348876953,8.042851504797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.228515625,0.0,1328.9737548828125,1895.4371337890625,0.0,3331.316162109375,0.8638871312141418,1.0,0.0,3.0,1.0,0.0
18123660,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7353469133377075,0.3126780390739441,0.2868138551712036,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8525691032409668,0.4968996047973633,0.4753960967063904,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.8968115448951721,0.5637177228927612,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7604711055755615,0.3483909666538238,0.3356268405914306,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6207659244537354,0.1852148622274398,0.862363874912262,285.0559387207031,284.95001220703125,298.11968994140625,291.0571594238281,297.3066711425781,297.04156494140625,285.05303955078125,1.0,0.6104141473770142,0.3447531163692474,0.3447531163692474,1.0,1.0,-3.0305075645446777,0.7437199354171753,2.286787509918213,0.0617597326636314,0.9970866441726683,0.9970866441726683,0.0,215.728256225586,217.0,43865.1640625,0.0,2701.137451171875,1.0,280.640869140625,283.4952697753906,294.018310546875,296.8128967285156,293.1499938964844,293.1499938964844,280.3500061035156,30772.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813598155975342,1.0,0.0,0.0,3.6779356002807617,3.6779589653015137,9.026129532685444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.0654296875,0.0,1525.0594482421875,1895.4371337890625,0.0,3229.32275390625,0.907814621925354,1.0,0.0,3.0,1.0,0.0
18123720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7353469133377075,0.3126780390739441,0.2868138551712036,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8525691032409668,0.4968996047973633,0.4753960967063904,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.8968115448951721,0.5637177228927612,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7604711055755615,0.3483909666538238,0.3356268405914306,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6207659244537354,0.1852148622274398,0.862363874912262,285.0559387207031,284.95001220703125,298.11968994140625,291.0571594238281,297.3066711425781,297.04156494140625,285.05303955078125,1.0,0.6104141473770142,0.3447531163692474,0.3447531163692474,1.0,1.0,-3.0305075645446777,0.7437199354171753,2.286787509918213,0.0617597326636314,0.9970866441726683,0.9970866441726683,0.0,215.728256225586,217.0,43865.1640625,0.0,2701.137451171875,1.0,280.640869140625,283.4952697753906,294.018310546875,296.8128967285156,293.1499938964844,293.1499938964844,280.3500061035156,30772.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813598155975342,1.0,0.0,0.0,3.6779356002807617,3.6779589653015137,9.026129532685444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.0654296875,0.0,1525.0594482421875,1895.4371337890625,0.0,3229.32275390625,0.907814621925354,1.0,0.0,3.0,1.0,0.0
18123780,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7311853766441345,0.3093389868736267,0.2842756509780884,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.847787082195282,0.4923486411571502,0.4716308414936065,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.8920944929122925,0.5691004395484924,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7562723755836487,0.3453203439712524,0.3331533670425415,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166895627975464,0.1828159838914871,0.8530688881874084,284.8751220703125,284.95001220703125,298.0556030273437,291.02178955078125,297.27398681640625,297.0185852050781,284.8763122558594,1.0,0.6099266409873962,0.3456025421619415,0.3456025421619415,1.0,1.0,-3.0152595043182373,0.7413139939308167,2.2739453315734863,0.0627960860729217,0.8624787330627441,0.8624787330627441,0.0,218.11412048339844,205.0,44535.48828125,0.0,2683.884033203125,1.0,280.3568115234375,283.2994384765625,294.0665588378906,296.980712890625,293.1499938964844,293.1499938964844,280.6499938964844,38433.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950894474983215,1.0,0.0,0.0,3.614733457565308,3.614757537841797,8.718582193978364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.3779296875,0.0,1512.31689453125,1895.4371337890625,0.0,3357.76904296875,0.8986067771911621,1.0,0.0,3.0,1.0,0.0
18123840,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7311853766441345,0.3093389868736267,0.2842756509780884,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.847787082195282,0.4923486411571502,0.4716308414936065,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.8920944929122925,0.5691004395484924,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7562723755836487,0.3453203439712524,0.3331533670425415,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166895627975464,0.1828159838914871,0.8530688881874084,284.8751220703125,284.95001220703125,298.0556030273437,291.02178955078125,297.27398681640625,297.0185852050781,284.8763122558594,1.0,0.6099266409873962,0.3456025421619415,0.3456025421619415,1.0,1.0,-3.0152595043182373,0.7413139939308167,2.2739453315734863,0.0627960860729217,0.8624787330627441,0.8624787330627441,0.0,218.11412048339844,205.0,44535.48828125,0.0,2683.884033203125,1.0,280.3568115234375,283.2994384765625,294.0665588378906,296.980712890625,293.1499938964844,293.1499938964844,280.6499938964844,38433.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950894474983215,1.0,0.0,0.0,3.614733457565308,3.614757537841797,8.718582193978364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.3779296875,0.0,1512.31689453125,1895.4371337890625,0.0,3357.76904296875,0.8986067771911621,1.0,0.0,3.0,1.0,0.0
18123900,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7301269173622131,0.3079397082328796,0.2828021943569183,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8466893434524536,0.4903170764446258,0.46949303150177,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.8900443911552429,0.5688189268112183,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7553026676177979,0.3439225256443023,0.3316782712936401,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6154419183731079,0.1816474646329879,0.8474521040916443,284.9945983886719,284.95001220703125,298.0234375,291.0038452148437,297.2602844238281,297.0106811523437,284.9975280761719,1.0,0.6076592206954956,0.3460272550582886,0.3460272550582886,1.0,1.0,-3.002065420150757,0.7383488416671753,2.263716697692871,0.0628889948129654,0.9365761876106262,0.9365761876106262,0.0,217.44175720214844,205.0,43527.140625,0.0,2655.035400390625,1.0,280.6005554199219,283.44580078125,293.97723388671875,296.7419738769531,293.1499938964844,293.1499938964844,280.6499938964844,34501.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887288570404053,1.0,0.0,0.0,3.645358085632324,3.6453816890716553,8.866937832863186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.626953125,0.0,1516.8143310546875,1895.4371337890625,0.0,3298.31787109375,0.9048521518707277,1.0,0.0,3.0,1.0,0.0
18123960,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7302750945091248,0.3067593276500702,0.2816389203071594,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8469390869140625,0.4885121285915375,0.4676851630210876,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8887854814529419,0.5661062002182007,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7555433511734009,0.3426954448223114,0.3304201364517212,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6151642203330994,0.1805884391069412,0.8422716856002808,284.9876403808594,284.95001220703125,297.9912414550781,290.9858093261719,297.2501220703125,297.00762939453125,284.9855651855469,1.0,0.6046290397644043,0.3464549779891968,0.3464549779891968,1.0,1.0,-2.9874956607818604,0.7349534630775452,2.25254225730896,0.0627567991614341,0.9468437433242798,0.9468437433242798,0.0,215.3603973388672,193.0,43372.05078125,0.0,2616.60986328125,1.0,280.6427917480469,283.43963623046875,293.95635986328125,296.7456359863281,293.1499938964844,293.1499938964844,280.3500061035156,33640.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853127360343933,1.0,0.0,0.0,3.70879340171814,3.708817481994629,9.178222057926178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.251953125,0.0,1581.630615234375,1895.4371337890625,0.0,3266.346923828125,0.9166231155395508,1.0,0.0,3.0,1.0,0.0
18124020,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7310320734977722,0.3044699728488922,0.279725968837738,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8480439186096191,0.4853101074695587,0.4648376405239105,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.8865944147109985,0.5603736042976379,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7565605640411377,0.3404918313026428,0.3284282982349396,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.6153301000595093,0.178849384188652,0.8344152569770813,284.84161376953125,284.95001220703125,297.9456787109375,290.9601135253906,297.2333984375,297.0003662109375,284.8442077636719,1.0,0.5992122292518616,0.3470597267150879,0.3470597267150879,1.0,1.0,-2.963052988052368,0.728919267654419,2.234133720397949,0.0622548423707485,0.8248687386512756,0.8248687386512756,0.0,211.2443084716797,193.0,43681.1953125,0.0,2549.713623046875,1.0,280.37164306640625,283.2876281738281,293.99664306640625,296.8861999511719,293.1499938964844,293.1499938964844,280.3500061035156,41331.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938136100769043,1.0,0.0,0.0,3.574448347091675,3.574472427368164,8.525332759745652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.21826171875,0.0,1489.7916259765625,1895.4371337890625,0.0,3345.85302734375,0.8908659815788269,1.0,0.0,3.0,1.0,0.0
