time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124080,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7313919067382812,0.3035100102424621,0.2787719368934631,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8486101031303406,0.4839618802070617,0.4634760618209839,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8858950734138489,0.5575711131095886,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7570714950561523,0.3395509719848633,0.3274625837802887,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.615459680557251,0.1781073063611984,0.8307662606239319,284.8626708984375,284.95001220703125,297.9267883300781,290.9494323730469,297.2268981933594,296.9979553222656,284.8652038574219,1.0,0.5966179370880127,0.3473104536533355,0.3473104536533355,1.0,1.0,-2.951355218887329,0.725916862487793,2.225438356399536,0.061871588230133,0.8199254274368286,0.8199254274368286,0.0,209.25491333007807,196.0,43378.49609375,0.0,2517.941650390625,1.0,280.3575744628906,283.3152770996094,293.9720458984375,296.8262023925781,293.1499938964844,293.1499938964844,280.6499938964844,41606.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941628336906433,1.0,0.0,0.0,3.500216007232666,3.500239610671997,8.174910135494429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.35400390625,0.0,1413.051513671875,1895.4371337890625,0.0,3349.115234375,0.8764529824256897,1.0,0.0,3.0,1.0,0.0
18124140,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7309940457344055,0.3011974096298218,0.2763759791851043,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482803702354431,0.4803699553012848,0.459747701883316,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8852671980857849,0.5537559986114502,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7567824721336365,0.3370671272277832,0.32484170794487,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.614288330078125,0.1760194450616836,0.8204116821289062,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,297.2125549316406,296.99969482421875,284.9790954589844,1.0,0.5918053388595581,0.348165899515152,0.348165899515152,1.0,1.0,-2.923792123794556,0.719552218914032,2.204239845275879,0.0613876432180404,0.9012726545333862,0.9012726545333862,0.0,206.1004943847656,199.0,42195.20703125,0.0,2451.602783203125,1.0,280.6410217285156,283.4607238769531,293.8626708984375,296.57720947265625,293.1499938964844,293.1499938964844,280.3500061035156,34517.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797758221626282,1.0,0.0,0.0,3.576466560363769,3.5764896869659424,8.53496317176905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.75,0.0,1442.015869140625,1895.4371337890625,0.0,3214.4794921875,0.8877883553504944,1.0,0.0,3.0,1.0,0.0
18124200,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7309940457344055,0.3011974096298218,0.2763759791851043,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482803702354431,0.4803699553012848,0.459747701883316,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8852671980857849,0.5537559986114502,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7567824721336365,0.3370671272277832,0.32484170794487,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.614288330078125,0.1760194450616836,0.8204116821289062,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,297.2125549316406,296.99969482421875,284.9790954589844,1.0,0.5918053388595581,0.348165899515152,0.348165899515152,1.0,1.0,-2.923792123794556,0.719552218914032,2.204239845275879,0.0613876432180404,0.9012726545333862,0.9012726545333862,0.0,206.1004943847656,199.0,42195.20703125,0.0,2451.602783203125,1.0,280.6410217285156,283.4607238769531,293.8626708984375,296.57720947265625,293.1499938964844,293.1499938964844,280.3500061035156,34517.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797758221626282,1.0,0.0,0.0,3.576466560363769,3.5764896869659424,8.53496317176905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.75,0.0,1442.015869140625,1895.4371337890625,0.0,3214.4794921875,0.8877883553504944,1.0,0.0,3.0,1.0,0.0
18124260,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7288327217102051,0.2981707751750946,0.2738724648952484,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8458796143531799,0.4760567545890808,0.4559256136417389,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8823680877685547,0.5540388226509094,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7546418309211731,0.3340679705142975,0.3221902847290039,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6116049289703369,0.1736875027418136,0.8104380369186401,284.886962890625,284.95001220703125,297.79852294921875,290.8760986328125,297.1920471191406,296.99285888671875,284.8885192871094,1.0,0.5887815356254578,0.3493781089782715,0.3493781089782715,1.0,1.0,-2.901353120803833,0.7156866788864136,2.18566632270813,0.0624813437461853,0.802012026309967,0.802012026309967,0.0,205.39404296875,202.0,42278.4765625,0.0,2407.57373046875,1.0,280.3593139648437,283.3653259277344,293.88775634765625,296.66650390625,293.1499938964844,293.1499938964844,280.6499938964844,41125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864140510559082,1.0,0.0,0.0,3.3590924739837646,3.3591148853302,7.528999503847444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.60693359375,0.0,1268.258544921875,1895.4371337890625,0.0,3276.65673828125,0.8455607891082764,1.0,0.0,3.0,1.0,0.0
18124320,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7288327217102051,0.2981707751750946,0.2738724648952484,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8458796143531799,0.4760567545890808,0.4559256136417389,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8823680877685547,0.5540388226509094,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7546418309211731,0.3340679705142975,0.3221902847290039,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6116049289703369,0.1736875027418136,0.8104380369186401,284.886962890625,284.95001220703125,297.79852294921875,290.8760986328125,297.1920471191406,296.99285888671875,284.8885192871094,1.0,0.5887815356254578,0.3493781089782715,0.3493781089782715,1.0,1.0,-2.901353120803833,0.7156866788864136,2.18566632270813,0.0624813437461853,0.802012026309967,0.802012026309967,0.0,205.39404296875,202.0,42278.4765625,0.0,2407.57373046875,1.0,280.3593139648437,283.3653259277344,293.88775634765625,296.66650390625,293.1499938964844,293.1499938964844,280.6499938964844,41125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864140510559082,1.0,0.0,0.0,3.3590924739837646,3.3591148853302,7.528999503847444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.60693359375,0.0,1268.258544921875,1895.4371337890625,0.0,3276.65673828125,0.8455607891082764,1.0,0.0,3.0,1.0,0.0
18124380,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7261450290679932,0.2958654761314392,0.2716746926307678,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8427558541297913,0.4724797904491424,0.4524180889129638,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.879564642906189,0.5562115907669067,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7518396973609924,0.3315839171409607,0.319751888513565,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6082339882850647,0.1716310679912567,0.8010228872299194,284.9896545410156,284.95001220703125,297.735107421875,290.8394775390625,297.1749267578125,296.9902038574219,284.9887084960937,1.0,0.5869155526161194,0.350590318441391,0.350590318441391,1.0,1.0,-2.882853746414185,0.7130622267723083,2.1697914600372314,0.0638675317168235,0.8835887312889099,0.8835887312889099,0.0,205.86865234375,190.0,41338.53515625,0.0,2376.892578125,1.0,280.6399230957031,283.491455078125,293.7906494140625,296.4472351074219,293.1499938964844,293.1499938964844,280.95001220703125,33894.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725160956382751,1.0,0.0,0.0,3.465093851089477,3.465115785598755,8.011674594854412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.03759765625,0.0,1322.05810546875,1895.4371337890625,0.0,3146.41162109375,0.8623737692832947,1.0,0.0,3.0,1.0,0.0
18124440,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7261450290679932,0.2958654761314392,0.2716746926307678,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8427558541297913,0.4724797904491424,0.4524180889129638,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.879564642906189,0.5562115907669067,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7518396973609924,0.3315839171409607,0.319751888513565,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6082339882850647,0.1716310679912567,0.8010228872299194,284.9896545410156,284.95001220703125,297.735107421875,290.8394775390625,297.1749267578125,296.9902038574219,284.9887084960937,1.0,0.5869155526161194,0.350590318441391,0.350590318441391,1.0,1.0,-2.882853746414185,0.7130622267723083,2.1697914600372314,0.0638675317168235,0.8835887312889099,0.8835887312889099,0.0,205.86865234375,190.0,41338.53515625,0.0,2376.892578125,1.0,280.6399230957031,283.491455078125,293.7906494140625,296.4472351074219,293.1499938964844,293.1499938964844,280.95001220703125,33894.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725160956382751,1.0,0.0,0.0,3.465093851089477,3.465115785598755,8.011674594854412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.03759765625,0.0,1322.05810546875,1895.4371337890625,0.0,3146.41162109375,0.8623737692832947,1.0,0.0,3.0,1.0,0.0
18124500,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7260231971740723,0.2947986721992492,0.2706308364868164,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8426432609558105,0.4707908034324646,0.4507342576980591,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8782199621200562,0.5543752908706665,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7517483830451965,0.3304229378700256,0.3185759484767914,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6076865792274475,0.1706629544496536,0.79637211561203,285.0802307128906,284.95001220703125,297.7036437988281,290.8212585449219,297.1669921875,296.98974609375,285.0823974609375,1.0,0.5842741131782532,0.3511964380741119,0.3511964380741119,1.0,1.0,-2.8703763484954834,0.7106954455375671,2.1596808433532715,0.0644022896885871,0.9710712432861328,0.9710712432861328,0.0,204.4038543701172,190.0,40510.9609375,0.0,2347.62841796875,1.0,280.8948669433594,283.6058044433594,293.74493408203125,296.290283203125,293.1499938964844,293.1499938964844,280.95001220703125,31037.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863456666469574,1.0,0.0,0.0,3.561817407608032,3.561839818954468,8.465187875117408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.41796875,0.0,1401.02001953125,1895.4371337890625,0.0,3061.427978515625,0.8831784725189209,1.0,0.0,3.0,1.0,0.0
18124560,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7267163395881653,0.2937455177307129,0.2696454226970672,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8434848189353943,0.4691188335418701,0.4491202533245086,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.877324104309082,0.5506536960601807,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7525174021720886,0.32928067445755,0.3174431622028351,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6078966856002808,0.1697195768356323,0.7917898893356323,285.0581359863281,284.95001220703125,297.6723937988281,290.8031005859375,297.1599426269531,296.99053955078125,285.0542297363281,1.0,0.5809433460235596,0.3517276048660278,0.3517276048660278,1.0,1.0,-2.8559134006500244,0.7074995636940002,2.148413896560669,0.0644531622529029,0.9974836707115172,0.9974836707115172,0.0,201.8458251953125,193.0,40483.01171875,0.0,2309.80029296875,1.0,280.9415588378906,283.57958984375,293.7553100585937,296.3453674316406,293.1499938964844,293.1499938964844,280.6499938964844,30650.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859889805316925,1.0,0.0,0.0,3.674556255340576,3.674579620361328,9.009550581140502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.06640625,0.0,1520.367431640625,1895.4371337890625,0.0,3027.971435546875,0.9068398475646972,1.0,0.0,3.0,1.0,0.0
18124620,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7248215675354004,0.2904058694839477,0.2669703364372253,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.841498851776123,0.4644640982151031,0.4451068639755249,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.8732009530067444,0.5498106479644775,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7507452964782715,0.3260212540626526,0.3146430253982544,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6054149270057678,0.1673015803098678,0.7816479802131653,284.8685302734375,284.95001220703125,297.6106262207031,290.76715087890625,297.1399230957031,296.98406982421875,284.86993408203125,1.0,0.5774521827697754,0.352789968252182,0.352789968252182,1.0,1.0,-2.8313004970550537,0.7024312615394592,2.12886929512024,0.064763106405735,0.8550925254821777,0.8550925254821777,0.0,200.4671630859375,196.0,41032.26953125,0.0,2260.55712890625,1.0,280.6568603515625,283.37939453125,293.80889892578125,296.5072326660156,293.1499938964844,293.1499938964844,280.95001220703125,38854.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873163104057312,1.0,0.0,0.0,3.598954200744629,3.598978281021118,8.642630859867495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.04638671875,0.0,1498.173583984375,1895.4371337890625,0.0,3152.480224609375,0.895329475402832,1.0,0.0,3.0,1.0,0.0
18124680,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7248215675354004,0.2904058694839477,0.2669703364372253,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.841498851776123,0.4644640982151031,0.4451068639755249,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.8732009530067444,0.5498106479644775,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7507452964782715,0.3260212540626526,0.3146430253982544,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6054149270057678,0.1673015803098678,0.7816479802131653,284.8685302734375,284.95001220703125,297.6106262207031,290.76715087890625,297.1399230957031,296.98406982421875,284.86993408203125,1.0,0.5774521827697754,0.352789968252182,0.352789968252182,1.0,1.0,-2.8313004970550537,0.7024312615394592,2.12886929512024,0.064763106405735,0.8550925254821777,0.8550925254821777,0.0,200.4671630859375,196.0,41032.26953125,0.0,2260.55712890625,1.0,280.6568603515625,283.37939453125,293.80889892578125,296.5072326660156,293.1499938964844,293.1499938964844,280.95001220703125,38854.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873163104057312,1.0,0.0,0.0,3.598954200744629,3.598978281021118,8.642630859867495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.04638671875,0.0,1498.173583984375,1895.4371337890625,0.0,3152.480224609375,0.895329475402832,1.0,0.0,3.0,1.0,0.0
18124740,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7218696475028992,0.287815123796463,0.2644248902797699,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8382201790809631,0.4605355858802795,0.4411768019199371,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8691717982292175,0.551753044128418,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7477635145187378,0.3232189416885376,0.311847448348999,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017195582389832,0.1650760322809219,0.7713736295700073,284.9922790527344,284.95001220703125,297.54998779296875,290.73175048828125,297.1231689453125,296.9814453125,284.9909973144531,1.0,0.5751650333404541,0.3538523316383362,0.3538523316383362,1.0,1.0,-2.8101370334625244,0.6984258890151978,2.111711263656616,0.0653534606099128,0.9463218450546264,0.9463218450546264,0.0,200.7264404296875,184.0,39969.28125,0.0,2225.702880859375,1.0,280.94189453125,283.5283508300781,293.69683837890625,296.2735900878906,293.1499938964844,293.1499938964844,280.6499938964844,33551.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619838953018188,1.0,0.0,0.0,3.694606065750122,3.6946301460266113,9.108137533075932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.35205078125,0.0,1564.8179931640625,1895.4371337890625,0.0,3047.61279296875,0.9135671854019164,1.0,0.0,3.0,1.0,0.0
18124800,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7218696475028992,0.287815123796463,0.2644248902797699,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8382201790809631,0.4605355858802795,0.4411768019199371,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8691717982292175,0.551753044128418,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7477635145187378,0.3232189416885376,0.311847448348999,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017195582389832,0.1650760322809219,0.7713736295700073,284.9922790527344,284.95001220703125,297.54998779296875,290.73175048828125,297.1231689453125,296.9814453125,284.9909973144531,1.0,0.5751650333404541,0.3538523316383362,0.3538523316383362,1.0,1.0,-2.8101370334625244,0.6984258890151978,2.111711263656616,0.0653534606099128,0.9463218450546264,0.9463218450546264,0.0,200.7264404296875,184.0,39969.28125,0.0,2225.702880859375,1.0,280.94189453125,283.5283508300781,293.69683837890625,296.2735900878906,293.1499938964844,293.1499938964844,280.6499938964844,33551.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619838953018188,1.0,0.0,0.0,3.694606065750122,3.6946301460266113,9.108137533075932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.35205078125,0.0,1564.8179931640625,1895.4371337890625,0.0,3047.61279296875,0.9135671854019164,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7214874625205994,0.2845267653465271,0.2616122663021087,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.838053822517395,0.4558634757995605,0.4369464218616485,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8638105988502502,0.5468080639839172,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.747561514377594,0.3198750019073486,0.3087902367115021,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6004490852355957,0.1625454872846603,0.7600987553596497,284.86212158203125,284.95001220703125,297.4906921386719,290.6971130371094,297.10577392578125,296.9777526855469,284.8647766113281,1.0,0.568717896938324,0.3550559282302856,0.3550559282302856,1.0,1.0,-2.778524398803711,0.6913435459136963,2.087180852890014,0.0655165463685989,0.8185162544250488,0.8185162544250488,0.0,196.9140625,172.0,40105.2734375,0.0,2154.499267578125,1.0,280.65753173828125,283.3968505859375,293.7224426269531,296.3707580566406,293.1499938964844,293.1499938964844,280.95001220703125,41605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715077638626099,1.0,0.0,0.0,3.4937872886657715,3.4938108921051025,8.144909315888071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.98388671875,0.0,1406.36767578125,1895.4371337890625,0.0,3136.953857421875,0.8749518990516663,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7214874625205994,0.2845267653465271,0.2616122663021087,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.838053822517395,0.4558634757995605,0.4369464218616485,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8638105988502502,0.5468080639839172,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.747561514377594,0.3198750019073486,0.3087902367115021,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6004490852355957,0.1625454872846603,0.7600987553596497,284.86212158203125,284.95001220703125,297.4906921386719,290.6971130371094,297.10577392578125,296.9777526855469,284.8647766113281,1.0,0.568717896938324,0.3550559282302856,0.3550559282302856,1.0,1.0,-2.778524398803711,0.6913435459136963,2.087180852890014,0.0655165463685989,0.8185162544250488,0.8185162544250488,0.0,196.9140625,172.0,40105.2734375,0.0,2154.499267578125,1.0,280.65753173828125,283.3968505859375,293.7224426269531,296.3707580566406,293.1499938964844,293.1499938964844,280.95001220703125,41605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715077638626099,1.0,0.0,0.0,3.4937872886657715,3.4938108921051025,8.144909315888071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.98388671875,0.0,1406.36767578125,1895.4371337890625,0.0,3136.953857421875,0.8749518990516663,1.0,0.0,3.0,1.0,0.0
18124980,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7235462069511414,0.2820779383182525,0.2589706480503082,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8406692743301392,0.4520339965820312,0.4328705370426178,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8616103529930115,0.5363689661026001,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7498220801353455,0.3171017169952392,0.3057745397090912,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6013259291648865,0.1603197455406189,0.7485361695289612,284.9784240722656,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598257184028625,0.3562594950199127,0.3562594950199127,1.0,1.0,-2.740387201309204,0.6821017861366272,2.0582852363586426,0.064751461148262,0.8991069793701172,0.8991069793701172,0.0,189.9901733398437,175.0,38836.5390625,0.0,2059.58154296875,1.0,280.94097900390625,283.5409851074219,293.6098937988281,296.1211242675781,293.1499938964844,293.1499938964844,281.25,34498.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564560413360596,1.0,0.0,0.0,3.5706143379211426,3.5706374645233154,8.50705418997677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.8876953125,0.0,1435.6409912109375,1895.4371337890625,0.0,2995.77197265625,0.8863816261291504,1.0,0.0,3.0,1.0,0.0
18125040,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7235462069511414,0.2820779383182525,0.2589706480503082,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8406692743301392,0.4520339965820312,0.4328705370426178,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8616103529930115,0.5363689661026001,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7498220801353455,0.3171017169952392,0.3057745397090912,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6013259291648865,0.1603197455406189,0.7485361695289612,284.9784240722656,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598257184028625,0.3562594950199127,0.3562594950199127,1.0,1.0,-2.740387201309204,0.6821017861366272,2.0582852363586426,0.064751461148262,0.8991069793701172,0.8991069793701172,0.0,189.9901733398437,175.0,38836.5390625,0.0,2059.58154296875,1.0,280.94097900390625,283.5409851074219,293.6098937988281,296.1211242675781,293.1499938964844,293.1499938964844,281.25,34498.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564560413360596,1.0,0.0,0.0,3.5706143379211426,3.5706374645233154,8.50705418997677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.8876953125,0.0,1435.6409912109375,1895.4371337890625,0.0,2995.77197265625,0.8863816261291504,1.0,0.0,3.0,1.0,0.0
18125100,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7240280508995056,0.2810254395008087,0.2578887939453125,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8412603139877319,0.4503144025802612,0.4310989081859588,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.8613599538803101,0.5329856872558594,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7503159046173096,0.3158580958843231,0.3044709265232086,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6012443900108337,0.159330666065216,0.7435413599014282,285.0770874023437,284.95001220703125,297.4046936035156,290.6469116210937,297.0844116210937,296.9776916503906,285.0810546875,1.0,0.5568674206733704,0.3568612933158874,0.3568612933158874,1.0,1.0,-2.725311040878296,0.678753674030304,2.0465571880340576,0.0646061822772026,0.9887486100196838,0.9887486100196838,0.0,187.6691436767578,175.0,37876.54296875,0.0,2024.629150390625,1.0,281.1981811523437,283.6688232421875,293.5576171875,295.9464111328125,293.1499938964844,293.1499938964844,281.25,31771.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456827402114868,1.0,0.0,0.0,3.650853395462036,3.650876760482788,8.893692324818403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.42236328125,0.0,1502.4700927734375,1895.4371337890625,0.0,2894.85205078125,0.9038692712783812,1.0,0.0,3.0,1.0,0.0
18125160,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7241144776344299,0.2800335586071014,0.2569732666015625,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8413344621658325,0.4486743211746216,0.4295231997966766,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.8610979914665222,0.5308894515037537,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7503501176834106,0.3146735429763794,0.303316593170166,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.600794792175293,0.1584013253450393,0.7391193509101868,285.0678405761719,284.95001220703125,297.3768920898437,290.6307067871094,297.0788879394531,296.9793395996094,285.065185546875,1.0,0.5545381307601929,0.3575922548770904,0.3575922548770904,1.0,1.0,-2.7130932807922363,0.676618754863739,2.0364744663238525,0.065131552517414,1.0,1.0,0.0,186.1375274658203,178.0,37787.1015625,0.0,1998.156494140625,1.0,281.24200439453125,283.6550598144531,293.5679016113281,295.9942932128906,293.1499938964844,293.1499938964844,280.95001220703125,31618.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404248356819153,1.0,0.0,0.0,3.746708631515503,3.746732711791992,9.3668404588243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.9482421875,0.0,1609.792236328125,1895.4371337890625,0.0,2845.684814453125,0.9237090945243835,1.0,0.0,3.0,1.0,0.0
18125220,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7220132946968079,0.2767901718616485,0.254412978887558,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8390794396400452,0.4440768659114837,0.4255881011486053,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8572105169296265,0.530524492263794,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7482466101646423,0.3113349974155426,0.3004578053951263,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5979305505752563,0.1560136824846267,0.7291873097419739,284.869384765625,284.95001220703125,297.32281494140625,290.59930419921875,297.0640563964844,296.9773254394531,284.8701477050781,1.0,0.551178514957428,0.3590541779994964,0.3590541779994964,1.0,1.0,-2.6894800662994385,0.6726047992706299,2.0168752670288086,0.0663676261901855,0.8750214576721191,0.8750214576721191,0.0,185.1103057861328,181.0,38412.65625,0.0,1956.4246826171875,1.0,280.9564819335937,283.4423828125,293.6352233886719,296.168212890625,293.1499938964844,293.1499938964844,281.25,38435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525152206420898,1.0,0.0,0.0,3.691044807434082,3.6910696029663086,9.090587127502658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.58544921875,0.0,1597.7392578125,1895.4371337890625,0.0,2958.834228515625,0.9155082106590272,1.0,0.0,3.0,1.0,0.0
18125280,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7220132946968079,0.2767901718616485,0.254412978887558,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8390794396400452,0.4440768659114837,0.4255881011486053,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8572105169296265,0.530524492263794,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7482466101646423,0.3113349974155426,0.3004578053951263,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5979305505752563,0.1560136824846267,0.7291873097419739,284.869384765625,284.95001220703125,297.32281494140625,290.59930419921875,297.0640563964844,296.9773254394531,284.8701477050781,1.0,0.551178514957428,0.3590541779994964,0.3590541779994964,1.0,1.0,-2.6894800662994385,0.6726047992706299,2.0168752670288086,0.0663676261901855,0.8750214576721191,0.8750214576721191,0.0,185.1103057861328,181.0,38412.65625,0.0,1956.4246826171875,1.0,280.9564819335937,283.4423828125,293.6352233886719,296.168212890625,293.1499938964844,293.1499938964844,281.25,38435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525152206420898,1.0,0.0,0.0,3.691044807434082,3.6910696029663086,9.090587127502658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.58544921875,0.0,1597.7392578125,1895.4371337890625,0.0,2958.834228515625,0.9155082106590272,1.0,0.0,3.0,1.0,0.0
18125340,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7187812328338623,0.2741850912570953,0.2518613040447235,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8355239033699036,0.440089464187622,0.421611338853836,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.8529406785964966,0.532735288143158,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7449423670768738,0.3083857893943786,0.2975304126739502,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5937671065330505,0.1537485271692276,0.7187987565994263,285.0035400390625,284.95001220703125,297.2708435058594,290.5692749023437,297.05096435546875,296.9768981933594,285.0022277832031,1.0,0.5489938855171204,0.3605161011219024,0.3605161011219024,1.0,1.0,-2.6682839393615723,0.6693263649940491,1.9989575147628784,0.0677092894911766,0.9765199422836304,0.9765199422836304,0.0,185.51266479492188,184.0,37319.06640625,0.0,1925.50341796875,1.0,281.2425537109375,283.6020202636719,293.5281982421875,295.9412536621094,293.1499938964844,293.1499938964844,280.95001220703125,33473.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400604724884033,1.0,0.0,0.0,3.7817461490631104,3.781771183013916,9.542849284116528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.736328125,0.0,1665.158935546875,1895.4371337890625,0.0,2842.2802734375,0.9331817030906676,1.0,0.0,3.0,1.0,0.0
18125400,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7187812328338623,0.2741850912570953,0.2518613040447235,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8355239033699036,0.440089464187622,0.421611338853836,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.8529406785964966,0.532735288143158,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7449423670768738,0.3083857893943786,0.2975304126739502,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5937671065330505,0.1537485271692276,0.7187987565994263,285.0035400390625,284.95001220703125,297.2708435058594,290.5692749023437,297.05096435546875,296.9768981933594,285.0022277832031,1.0,0.5489938855171204,0.3605161011219024,0.3605161011219024,1.0,1.0,-2.6682839393615723,0.6693263649940491,1.9989575147628784,0.0677092894911766,0.9765199422836304,0.9765199422836304,0.0,185.51266479492188,184.0,37319.06640625,0.0,1925.50341796875,1.0,281.2425537109375,283.6020202636719,293.5281982421875,295.9412536621094,293.1499938964844,293.1499938964844,280.95001220703125,33473.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400604724884033,1.0,0.0,0.0,3.7817461490631104,3.781771183013916,9.542849284116528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.736328125,0.0,1665.158935546875,1895.4371337890625,0.0,2842.2802734375,0.9331817030906676,1.0,0.0,3.0,1.0,0.0
18125460,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7146351933479309,0.2708833515644073,0.2492374330759048,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8310686349868774,0.4353950023651123,0.4175505638122558,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.846081018447876,0.5367335677146912,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7408394813537598,0.3048976063728332,0.2945399880409241,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5887158513069153,0.151173323392868,0.708267092704773,284.8533630371094,284.95001220703125,297.22119140625,290.54083251953125,297.03594970703125,296.9732971191406,284.8563537597656,1.0,0.5476224422454834,0.361831396818161,0.361831396818161,1.0,1.0,-2.648809671401977,0.6662018895149231,1.9826077222824097,0.0689319297671318,0.8377172350883484,0.8377172350883484,0.0,186.92922973632807,172.0,37662.5,0.0,1902.1539306640625,1.0,280.9565124511719,283.4471130371094,293.56915283203125,296.0618591308594,293.1499938964844,293.1499938964844,281.25,41377.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850242555141449,1.0,0.0,0.0,3.60783052444458,3.607855081558228,8.685315151524264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.267578125,0.0,1526.5252685546875,1895.4371337890625,0.0,2937.542724609375,0.8994647264480591,1.0,0.0,3.0,1.0,0.0
18125520,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7146351933479309,0.2708833515644073,0.2492374330759048,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8310686349868774,0.4353950023651123,0.4175505638122558,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.846081018447876,0.5367335677146912,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7408394813537598,0.3048976063728332,0.2945399880409241,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5887158513069153,0.151173323392868,0.708267092704773,284.8533630371094,284.95001220703125,297.22119140625,290.54083251953125,297.03594970703125,296.9732971191406,284.8563537597656,1.0,0.5476224422454834,0.361831396818161,0.361831396818161,1.0,1.0,-2.648809671401977,0.6662018895149231,1.9826077222824097,0.0689319297671318,0.8377172350883484,0.8377172350883484,0.0,186.92922973632807,172.0,37662.5,0.0,1902.1539306640625,1.0,280.9565124511719,283.4471130371094,293.56915283203125,296.0618591308594,293.1499938964844,293.1499938964844,281.25,41377.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850242555141449,1.0,0.0,0.0,3.60783052444458,3.607855081558228,8.685315151524264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.267578125,0.0,1526.5252685546875,1895.4371337890625,0.0,2937.542724609375,0.8994647264480591,1.0,0.0,3.0,1.0,0.0
18125580,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.713935911655426,0.2683468163013458,0.2466323226690292,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8305292725563049,0.4315191507339477,0.413554847240448,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8406826257705688,0.5327087044715881,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7401445508003235,0.3019131422042846,0.2914541959762573,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5866767764091492,0.1487898379564285,0.6967140436172485,284.98980712890625,284.95001220703125,297.1741027832031,290.5140991210937,297.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416635870933533,0.3631466627120971,0.3631466627120971,1.0,1.0,-2.618462562561035,0.6594248414039612,1.9590376615524288,0.0690333470702171,0.9330889582633972,0.9330889582633972,0.0,183.7764434814453,160.0,36470.3828125,0.0,1842.3485107421875,1.0,281.24188232421875,283.6084899902344,293.4600830078125,295.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,34207.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349465131759644,1.0,0.0,0.0,3.6841695308685294,3.68419361114502,9.05675221929414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.59912109375,0.0,1557.978515625,1895.4371337890625,0.0,2794.538818359375,0.9117177724838256,1.0,0.0,3.0,1.0,0.0
18125640,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.713935911655426,0.2683468163013458,0.2466323226690292,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8305292725563049,0.4315191507339477,0.413554847240448,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8406826257705688,0.5327087044715881,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7401445508003235,0.3019131422042846,0.2914541959762573,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5866767764091492,0.1487898379564285,0.6967140436172485,284.98980712890625,284.95001220703125,297.1741027832031,290.5140991210937,297.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416635870933533,0.3631466627120971,0.3631466627120971,1.0,1.0,-2.618462562561035,0.6594248414039612,1.9590376615524288,0.0690333470702171,0.9330889582633972,0.9330889582633972,0.0,183.7764434814453,160.0,36470.3828125,0.0,1842.3485107421875,1.0,281.24188232421875,283.6084899902344,293.4600830078125,295.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,34207.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349465131759644,1.0,0.0,0.0,3.6841695308685294,3.68419361114502,9.05675221929414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.59912109375,0.0,1557.978515625,1895.4371337890625,0.0,2794.538818359375,0.9117177724838256,1.0,0.0,3.0,1.0,0.0
18125700,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7146916389465332,0.2668480277061462,0.2453899979591369,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.83144611120224,0.4293217062950134,0.4116064012050628,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9990000128746032,0.8381817936897278,0.5283207893371582,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.740856945514679,0.3002512753009796,0.2899451851844787,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5866868495941162,0.1475395709276199,0.6910054087638855,284.8480224609375,284.95001220703125,297.15155029296875,290.50146484375,297.0165100097656,296.9706726074219,284.840576171875,1.0,0.5376424789428711,0.3638043105602264,0.3638043105602264,1.0,1.0,-2.6006882190704346,0.6551511287689209,1.9455370903015137,0.0687711834907531,0.8305716514587402,0.8305716514587402,0.0,180.88864135742188,160.0,37000.25390625,0.0,1803.245849609375,1.0,280.9970397949219,283.4462280273437,293.52130126953125,296.0064697265625,293.1499938964844,293.1499938964844,280.95001220703125,39205.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407176733016968,1.0,0.0,0.0,3.624187469482422,3.62421178817749,8.764246217651817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.5556640625,0.0,1528.455810546875,1895.4371337890625,0.0,2848.421142578125,0.8989213705062866,1.0,0.0,3.0,1.0,0.0
18125760,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7154392600059509,0.2651572227478027,0.243814930319786,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8324854373931885,0.4269291460514068,0.4092959761619568,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.8357374668121338,0.5232504606246948,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7416628003120422,0.2984237968921661,0.2881619930267334,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5867679119110107,0.1461973637342453,0.6846160888671875,284.8579406738281,284.95001220703125,297.1297302246094,290.48931884765625,297.0094299316406,296.9685363769531,284.8614807128906,1.0,0.5330144762992859,0.3645432293415069,0.3645432293415069,1.0,1.0,-2.580111265182495,0.6501137614250183,1.9299975633621216,0.0683578923344612,0.8020533919334412,0.8020533919334412,0.0,177.5782928466797,163.0,36415.625,0.0,1758.6959228515625,1.0,280.957763671875,283.4833984375,293.5025329589844,295.9234924316406,293.1499938964844,293.1499938964844,281.25,42857.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421633243560791,1.0,0.0,0.0,3.438960790634156,3.438983917236328,7.89128478118073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.98681640625,0.0,1359.1466064453125,1895.4371337890625,0.0,2861.93359375,0.8639286160469055,1.0,0.0,3.0,1.0,0.0
18125820,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7150988578796387,0.2627628743648529,0.2413487732410431,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8322557806968689,0.4231259226799011,0.4053888320922851,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8329837918281555,0.518714964389801,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7412229180335999,0.2954945862293243,0.285123348236084,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5850183367729187,0.1439496129751205,0.6735227108001709,284.98663330078125,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9855651855469,1.0,0.5276445746421814,0.3660210967063904,0.3660210967063904,1.0,1.0,-2.5500073432922363,0.6436799168586731,1.906327486038208,0.0684211999177932,0.891920268535614,0.891920268535614,0.0,174.24061584472656,166.0,35301.83203125,0.0,1701.1685791015625,1.0,281.240478515625,283.6353454589844,293.3994445800781,295.68804931640625,293.1499938964844,293.1499938964844,281.54998779296875,34297.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241715431213379,1.0,0.0,0.0,3.5230588912963867,3.5230813026428223,8.281959367195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.92822265625,0.0,1384.17578125,1895.4371337890625,0.0,2694.258056640625,0.8756827712059021,1.0,0.0,3.0,1.0,0.0
18125880,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7150988578796387,0.2627628743648529,0.2413487732410431,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8322557806968689,0.4231259226799011,0.4053888320922851,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8329837918281555,0.518714964389801,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7412229180335999,0.2954945862293243,0.285123348236084,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5850183367729187,0.1439496129751205,0.6735227108001709,284.98663330078125,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9855651855469,1.0,0.5276445746421814,0.3660210967063904,0.3660210967063904,1.0,1.0,-2.5500073432922363,0.6436799168586731,1.906327486038208,0.0684211999177932,0.891920268535614,0.891920268535614,0.0,174.24061584472656,166.0,35301.83203125,0.0,1701.1685791015625,1.0,281.240478515625,283.6353454589844,293.3994445800781,295.68804931640625,293.1499938964844,293.1499938964844,281.54998779296875,34297.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241715431213379,1.0,0.0,0.0,3.5230588912963867,3.5230813026428223,8.281959367195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.92822265625,0.0,1384.17578125,1895.4371337890625,0.0,2694.258056640625,0.8756827712059021,1.0,0.0,3.0,1.0,0.0
