time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125940,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.7137705683708191,0.0,0.2394506186246872,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.8307020664215088,0.0,0.4020635187625885,296.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.5175599455833435,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.739669680595398,0.0,0.282584011554718,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.5823503732681274,0.0,0.6642723679542542,285.0865783691406,294.1499938964844,297.04998779296875,290.4460754394531,296.9919128417969,296.971923828125,285.083984375,0.0,0.0,0.3674989342689514,0.3674989342689514,1.0,1.0,-2.528172731399536,0.6399215459823608,1.8882511854171755,0.0694558247923851,0.0,0.0,0.0,172.92428588867188,60.0,34390.20703125,0.0,1664.9072265625,0.0,281.5419311523437,283.75439453125,293.37451171875,295.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,31154.142578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719072103500366,3.719095945358277,9.229166266777612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.437255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.7137705683708191,0.0,0.2394506186246872,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.8307020664215088,0.0,0.4020635187625885,296.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.5175599455833435,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.739669680595398,0.0,0.282584011554718,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.5823503732681274,0.0,0.6642723679542542,285.0865783691406,294.1499938964844,297.04998779296875,290.4460754394531,296.9919128417969,296.971923828125,285.083984375,0.0,0.0,0.3674989342689514,0.3674989342689514,1.0,1.0,-2.528172731399536,0.6399215459823608,1.8882511854171755,0.0694558247923851,0.0,0.0,0.0,172.92428588867188,60.0,34390.20703125,0.0,1664.9072265625,0.0,281.5419311523437,283.75439453125,293.37451171875,295.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,31154.142578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719072103500366,3.719095945358277,9.229166266777612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.437255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0007922952063381,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.3612807691097259,0.0,0.0008343355148099,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.3612807691097259,0.0,0.0006162408390082,297.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,1.850979788287077e-05,0.0,0.0008343287045136,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,0.0039577009156346,286.69732666015625,294.1499938964844,297.0291442871094,290.4347229003906,296.34588623046875,296.9268798828125,284.0624389648437,0.0,0.0,0.2839137315750122,0.2839137315750122,1.0,1.0,-0.008448451757431,0.0020254617556929,0.0064229895360767,-0.0172647591680288,0.0,0.0,0.0,-0.0469210147857666,60.0,1673.7215576171875,0.0,-4.860503395320848e-06,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.836915470846678e-16,4.838186549663151e-16,2.177143209259012e-21,3.885397049669531e-14,3.8853875629005225e-14,9.52167215368878e-20,0.0,0.0,-0.0,0.0,0.0,7.262748264867348e-28,4.635970988529438e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.000889885413926,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,0.0014495233772322,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0006883220630697,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0010408700909465,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0026309797540307,286.6642150878906,294.1499938964844,297.0133361816406,290.4256591796875,296.3836975097656,296.9287109375,283.6477355957031,0.0,0.0,0.2204993665218353,0.2204993665218353,1.0,1.0,-0.00806341227144,0.0012172295246273,0.006846182513982,-0.0181005094200372,0.0,0.0,0.0,-0.0451812110841274,60.0,776.8870239257812,0.0,-4.408120275911642e-06,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9585391978657235e-28,5.99954188844094e-28,7.659737951116317e-31,8.789479534308572e-19,8.782313048276566e-19,7.165974092833241e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,8.757618343224749e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,8.765633538132533e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,5.604435136774555e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.129748650593684e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004536310734692,286.6404724121094,294.1499938964844,296.9766540527344,290.40313720703125,296.40899658203125,296.94482421875,283.4035949707031,0.0,0.0,0.073499783873558,0.073499783873558,1.0,1.0,-0.001768464455381,1.6837460862006992e-05,0.0017516269581392,-0.0184132456779479,0.0,0.0,0.0,-0.0123979253694415,60.0,125.11402130126952,0.0,-5.91709223840553e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8329226272982687e-32,-1.753997291721771e-32,-1.459191243122409e-32,4.0133054448000464e-21,1.311986504562508e-21,2.7013190412117346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,8.757618343224749e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,8.765633538132533e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,5.604435136774555e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.129748650593684e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004536310734692,286.6404724121094,294.1499938964844,296.9766540527344,290.40313720703125,296.40899658203125,296.94482421875,283.4035949707031,0.0,0.0,0.073499783873558,0.073499783873558,1.0,1.0,-0.001768464455381,1.6837460862006992e-05,0.0017516269581392,-0.0184132456779479,0.0,0.0,0.0,-0.0123979253694415,60.0,125.11402130126952,0.0,-5.91709223840553e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8329226272982687e-32,-1.753997291721771e-32,-1.459191243122409e-32,4.0133054448000464e-21,1.311986504562508e-21,2.7013190412117346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,9.475393744651228e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.964255878003314e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,7.333123357966542e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.975272405426948e-05,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0004738102143164,286.6349792480469,294.1499938964844,296.9583435058594,290.3911437988281,296.27935791015625,296.8340759277344,283.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010979069396,1.3222406280988253e-08,0.0011010847520083,-0.0182554591447114,0.0,0.0,0.0,-0.0089069828391075,60.0,57.42812728881836,0.0,-6.950979525299772e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.60317480151751e-39,7.985019039262104e-39,4.350928035642197e-39,2.648587488851829e-21,1.3120055886855272e-21,1.3365820011404978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,9.49923269217834e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0001000285556074,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.387341611320153e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001000310949166,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.000474523199955,286.62921142578125,294.1499938964844,296.94000244140625,290.3786926269531,296.2853698730469,296.85028076171875,283.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122909443452,7.31033145129345e-09,0.00101228361018,-0.0182016771286726,0.0,0.0,0.0,-0.008436114527285,60.0,26.70199012756348,0.0,-6.986670086917003e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6247440480846664e-21,1.3120058916081148e-21,1.312738055502356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.501662134425716e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001000584015855,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,7.390361133730039e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001000575357466,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0004746293416246,286.6173400878906,294.1499938964844,296.9033203125,290.3524475097656,296.2967529296875,296.8687438964844,283.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125492699444,7.331344420435926e-09,0.0010125419357791,-0.0182586871087551,0.0,0.0,0.0,-0.0084472838789224,60.0,11.567211151123049,0.0,-6.990237011450517e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.623997646828808e-21,1.312005790633919e-21,1.311991957169085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.501662134425716e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001000584015855,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,7.390361133730039e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001000575357466,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0004746293416246,286.6173400878906,294.1499938964844,296.9033203125,290.3524475097656,296.2967529296875,296.8687438964844,283.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125492699444,7.331344420435926e-09,0.0010125419357791,-0.0182586871087551,0.0,0.0,0.0,-0.0084472838789224,60.0,11.567211151123049,0.0,-6.990237011450517e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.623997646828808e-21,1.312005790633919e-21,1.311991957169085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.502853936282918e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.000100070850749,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,7.391264080069959e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0001000700649456,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,0.0004746891499962,286.6050109863281,294.1499938964844,296.8666687011719,290.3245544433594,296.30731201171875,296.8726501464844,283.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.57463264465332,0.0,-6.99196291975568e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.624012187113013e-21,1.3120056896597229e-21,1.3120063964790941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.502853936282918e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.000100070850749,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,7.391264080069959e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0001000700649456,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,0.0004746891499962,286.6050109863281,294.1499938964844,296.8666687011719,290.3245544433594,296.30731201171875,296.8726501464844,283.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.57463264465332,0.0,-6.99196291975568e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.624012187113013e-21,1.3120056896597229e-21,1.3120063964790941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.503500041319056e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001000776464934,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,7.391765393549576e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.00010007686069,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0004747213970404,286.5922546386719,294.1499938964844,296.8299865722656,290.2951965332031,296.31695556640625,296.86553955078125,283.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28616714477539,0.0,-6.992886625312168e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120056896597229e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.503500041319056e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001000776464934,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,7.391765393549576e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.00010007686069,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0004747213970404,286.5922546386719,294.1499938964844,296.8299865722656,290.2951965332031,296.31695556640625,296.86553955078125,283.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28616714477539,0.0,-6.992886625312168e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120056896597229e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,9.503587352810428e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001000785487121,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,7.391831604763865e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001000777774606,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004747257044073,286.5791015625,294.1499938964844,296.7933349609375,290.2645263671875,296.32574462890625,296.8504638671875,283.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.191583633422852,0.0,-6.99298823292338e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120056896597229e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,9.503587352810428e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001000785487121,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,7.391831604763865e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001000777774606,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004747257044073,286.5791015625,294.1499938964844,296.7933349609375,290.2645263671875,296.32574462890625,296.8504638671875,283.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.191583633422852,0.0,-6.99298823292338e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120056896597229e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,9.503407636657356e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0001000766424112,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.39169045118615e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001000758784357,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0004747167113237,286.5723571777344,294.1499938964844,296.7749938964844,290.24871826171875,296.3298034667969,296.8406066894531,283.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442654706692e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.156487464904783,0.0,-6.992710410713698e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.503109322395176e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001000734991976,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,7.391457620542496e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,0.000100072735222,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0004747018101625,286.5655517578125,294.1499938964844,296.75665283203125,290.232666015625,296.33367919921875,296.8295593261719,283.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126957204192,7.348615049806995e-09,0.001012688386254,-0.0183039270341396,0.0,0.0,0.0,-0.0084558399394154,60.0,9.123224258422852,0.0,-6.992258505533755e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.502083412371576e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0001000626798486,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,7.390657992800698e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0001000619304249,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.000474650558317,286.5517272949219,294.1499938964844,296.7200012207031,290.19976806640625,296.3409118652344,296.804931640625,283.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.574581146240234,0.0,-6.990723022681777e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.502083412371576e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0001000626798486,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,7.390657992800698e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0001000619304249,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.000474650558317,286.5517272949219,294.1499938964844,296.7200012207031,290.19976806640625,296.3409118652344,296.804931640625,283.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.574581146240234,0.0,-6.990723022681777e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,9.500488522462548e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0001000458723865,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,7.389415259240195e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001000451302388,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0004745708720292,286.5376281738281,294.1499938964844,296.6833190917969,290.166015625,296.34735107421875,296.7772521972656,283.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.737488746643066,0.0,-6.988350520487074e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,9.500488522462548e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0001000458723865,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,7.389415259240195e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001000451302388,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0004745708720292,286.5376281738281,294.1499938964844,296.6833190917969,290.166015625,296.34735107421875,296.7772521972656,283.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.737488746643066,0.0,-6.988350520487074e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.498329018242656e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.000100023120467,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,7.387734513031319e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001000223855953,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004744629841297,286.52325439453125,294.1499938964844,296.64666748046875,290.13153076171875,296.35302734375,296.7473449707031,283.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.821041107177734,0.0,-6.98514881491974e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.498329018242656e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.000100023120467,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,7.387734513031319e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001000223855953,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004744629841297,286.52325439453125,294.1499938964844,296.64666748046875,290.13153076171875,296.35302734375,296.7473449707031,283.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.821041107177734,0.0,-6.98514881491974e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.49560635490343e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,9.999443136621268e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.385615026578307e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.999371104640886e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0004743269528262,286.5086364746094,294.1499938964844,296.6099853515625,290.0964660644531,296.35791015625,296.7156982421875,283.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.810044288635254,0.0,-6.981119327065245e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.49560635490343e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,9.999443136621268e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.385615026578307e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.999371104640886e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0004743269528262,286.5086364746094,294.1499938964844,296.6099853515625,290.0964660644531,296.35791015625,296.7156982421875,283.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.810044288635254,0.0,-6.981119327065245e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.49402165133506e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.997773304348812e-05,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,7.384381024166942e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.997701272368432e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0004742477613035,286.501220703125,294.1499938964844,296.5916748046875,290.0787658691406,296.36004638671875,296.69940185546875,283.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399745925657e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992192521691,60.0,9.78954029083252,0.0,-6.978776667665444e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.492316894466056e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,9.995977598009632e-05,299.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,7.383053889498115e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.995906293625012e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0004741626034956,286.4937744140625,294.1499938964844,296.5733337402344,290.0610046386719,296.36199951171875,296.682861328125,283.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052821697374e-09,0.0010115293553099,-0.0179488621652126,0.0,0.0,0.0,-0.0083886366337537,60.0,9.763565063476562,0.0,-6.976257793667173e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.488493378739804e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.99194962787442e-05,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,7.380078750429675e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.991879778681324e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0004739715950563,286.4787292480469,294.1499938964844,296.5366516113281,290.02520751953125,296.36541748046875,296.6493225097656,283.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165206206138919e-09,0.0010111201554536,-0.017823539674282,0.0,0.0,0.0,-0.0083649167791008,60.0,12.605592727661133,0.0,-6.970615373802502e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.488493378739804e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.99194962787442e-05,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,7.380078750429675e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.991879778681324e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0004739715950563,286.4787292480469,294.1499938964844,296.5366516113281,290.02520751953125,296.36541748046875,296.6493225097656,283.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165206206138919e-09,0.0010111201554536,-0.017823539674282,0.0,0.0,0.0,-0.0083649167791008,60.0,12.605592727661133,0.0,-6.970615373802502e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,9.484118345426396e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.987341036321597e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.376674329861999e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.98727191472426e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0004737530252896,286.4635314941406,294.1499938964844,296.5,289.98931884765625,296.3680725097656,296.6151733398437,284.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,12.593341827392578,0.0,-6.964164356304536e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,9.484118345426396e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.987341036321597e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.376674329861999e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.98727191472426e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0004737530252896,286.4635314941406,294.1499938964844,296.5,289.98931884765625,296.3680725097656,296.6151733398437,284.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,12.593341827392578,0.0,-6.964164356304536e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.479127038503066e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,9.982084156945348e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.372790423687547e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,9.982015035348012e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0004735036927741,286.4481811523437,294.1499938964844,296.4633483886719,289.95343017578125,296.3701171875,296.5806884765625,284.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.340045928955078,0.0,-6.956812370617629e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.479127038503066e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,9.982084156945348e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.372790423687547e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,9.982015035348012e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0004735036927741,286.4481811523437,294.1499938964844,296.4633483886719,289.95343017578125,296.3701171875,296.5806884765625,284.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.340045928955078,0.0,-6.956812370617629e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.473410318605602e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.97606257442385e-05,299.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,7.368341903202236e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.975994908018038e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0004732180968858,286.43267822265625,294.1499938964844,296.4266662597656,289.9176940917969,296.37139892578125,296.54595947265625,284.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.03452968597412,0.0,-6.948400255168964e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.473410318605602e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.97606257442385e-05,299.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,7.368341903202236e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.975994908018038e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0004732180968858,286.43267822265625,294.1499938964844,296.4266662597656,289.9176940917969,296.37139892578125,296.54595947265625,284.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.03452968597412,0.0,-6.948400255168964e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.47024891502224e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.9727330962196e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,7.365882629528642e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.972665429813787e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0004730601795017,286.4248962402344,294.1499938964844,296.4083251953125,289.8999328613281,296.37176513671875,296.5285339355469,284.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091771837323,6.937167729148541e-09,0.0010091703152284,-0.0172262452542781,0.0,0.0,0.0,-0.0082518681883811,60.0,11.883708000183104,0.0,-6.943752595134356e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,9.466872870689258e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.969177335733548e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,7.363256008829921e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.969110396923496e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0004728915228042,286.4170837402344,294.1499938964844,296.3900146484375,289.8822326660156,296.3719787597656,296.5111083984375,284.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088166454806,6.895002790940907e-09,0.0010088097769767,-0.0171158015727996,0.0,0.0,0.0,-0.0082309655845165,60.0,11.73630142211914,0.0,-6.938790875210543e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
