time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128220,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.459491411689668e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,9.961402247427031e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,7.357513095485047e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,9.961336763808504e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0004725227772723,286.4013977050781,294.1499938964844,296.35333251953125,289.8472595214844,296.3719177246094,296.47625732421875,284.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830299079687e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,11.451617240905762,0.0,-6.927951545776524e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.459491411689668e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,9.961402247427031e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,7.357513095485047e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,9.961336763808504e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0004725227772723,286.4013977050781,294.1499938964844,296.35333251953125,289.8472595214844,296.3719177246094,296.47625732421875,284.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830299079687e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,11.451617240905762,0.0,-6.927951545776524e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.45120773394592e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.952677646651864e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,7.351068052230403e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,9.952612890629098e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0004721089499071,286.3856201171875,294.1499938964844,296.3166809082031,289.8128662109375,296.3712158203125,296.4414367675781,284.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.181474685668944,0.0,-6.91580055445229e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.45120773394592e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.952677646651864e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,7.351068052230403e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,9.952612890629098e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0004721089499071,286.3856201171875,294.1499938964844,296.3166809082031,289.8128662109375,296.3712158203125,296.4414367675781,284.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.181474685668944,0.0,-6.91580055445229e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,9.442039299756289e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,9.94302172330208e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.343935430981219e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.942957694875076e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0004716509429272,286.36981201171875,294.1499938964844,296.2799987792969,289.7792053222656,296.3698425292969,296.40673828125,284.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849845576337884e-09,0.0010061588836833,-0.0163037441670894,0.0,0.0,0.0,-0.0080772768706083,60.0,10.925588607788086,0.0,-6.90236703349001e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,9.442039299756289e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,9.94302172330208e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.343935430981219e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.942957694875076e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0004716509429272,286.36981201171875,294.1499938964844,296.2799987792969,289.7792053222656,296.3698425292969,296.40673828125,284.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849845576337884e-09,0.0010061588836833,-0.0163037441670894,0.0,0.0,0.0,-0.0080772768706083,60.0,10.925588607788086,0.0,-6.90236703349001e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.432019578525797e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.932469401974232e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,7.336140697589144e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.932406101142988e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0004711504443548,286.3539428710937,294.1499938964844,296.24334716796875,289.7464294433594,296.36785888671875,296.3721923828125,284.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459952572868133e-09,0.0010050897253677,-0.0159762278199195,0.0,0.0,0.0,-0.0080152926966547,60.0,10.683111190795898,0.0,-6.887704273594863e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.432019578525797e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.932469401974232e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,7.336140697589144e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.932406101142988e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0004711504443548,286.3539428710937,294.1499938964844,296.24334716796875,289.7464294433594,296.36785888671875,296.3721923828125,284.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459952572868133e-09,0.0010050897253677,-0.0159762278199195,0.0,0.0,0.0,-0.0080152926966547,60.0,10.683111190795898,0.0,-6.887704273594863e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.42669648793526e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.926863276632504e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,7.331999950110912e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,9.92680070339702e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0004708845226559,286.3459777832031,294.1499938964844,296.2250061035156,289.7304077148437,296.3666076660156,296.35498046875,284.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045282542705,6.393535922910587e-09,0.0010045218514278,-0.0158022493124008,0.0,0.0,0.0,-0.0079823676496744,60.0,10.566720008850098,0.0,-6.879921699010083e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.421200229553506e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.921074524754658e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,7.327723869821057e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,9.921012679114938e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0004706099862232,286.3380432128906,294.1499938964844,296.2066650390625,289.71466064453125,296.365234375,296.3378295898437,284.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039417538791,6.32495966712554e-09,0.0010039354674518,-0.0156226148828864,0.0,0.0,0.0,-0.0079483715817332,60.0,10.45343017578125,0.0,-6.871891145010522e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.409689664607868e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.908952051773667e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,7.318769348785281e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,9.908890933729708e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0004700349818449,286.3221130371094,294.1499938964844,296.1700134277344,289.6840515136719,296.36199951171875,296.3037109375,284.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181352318890276e-09,0.0010027075186371,-0.0152464285492897,0.0,0.0,0.0,-0.0078771794214844,60.0,10.235262870788574,0.0,-6.855088230395269e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.409689664607868e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.908952051773667e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,7.318769348785281e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,9.908890933729708e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0004700349818449,286.3221130371094,294.1499938964844,296.1700134277344,289.6840515136719,296.36199951171875,296.3037109375,284.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181352318890276e-09,0.0010027075186371,-0.0152464285492897,0.0,0.0,0.0,-0.0078771794214844,60.0,10.235262870788574,0.0,-6.855088230395269e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,9.397554094903172e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.896171104628591e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.309328793780878e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.896109986584634e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0004694287490565,286.3061828613281,294.1499938964844,296.1333312988281,289.6547546386719,296.3581848144531,296.26983642578125,284.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014189174398,6.029956978181872e-09,0.0010014128638431,-0.0148498341441154,0.0,0.0,0.0,-0.0078021259978413,60.0,10.02881908416748,0.0,-6.837396426817578e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,9.397554094903172e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.896171104628591e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.309328793780878e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.896109986584634e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0004694287490565,286.3061828613281,294.1499938964844,296.1333312988281,289.6547546386719,296.3581848144531,296.26983642578125,284.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014189174398,6.029956978181872e-09,0.0010014128638431,-0.0148498341441154,0.0,0.0,0.0,-0.0078021259978413,60.0,10.02881908416748,0.0,-6.837396426817578e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.384923032484949e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.882869198918344e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.299503340618685e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,9.882808808470144e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0004687977780122,286.290283203125,294.1499938964844,296.0966796875,289.6268920898437,296.353759765625,296.2362365722656,284.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071526505,5.872399011508378e-09,0.0010000655893236,-0.0144370906054973,0.0,0.0,0.0,-0.0077240178361535,60.0,9.833622932434082,0.0,-6.819009001901577e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.384923032484949e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.882869198918344e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.299503340618685e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,9.882808808470144e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0004687977780122,286.290283203125,294.1499938964844,296.0966796875,289.6268920898437,296.353759765625,296.2362365722656,284.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071526505,5.872399011508378e-09,0.0010000655893236,-0.0144370906054973,0.0,0.0,0.0,-0.0077240178361535,60.0,9.833622932434082,0.0,-6.819009001901577e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.371917985845356e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,9.869172208709642e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,7.289386121556163e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.869113273452967e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0004681481223087,286.2744140625,294.1499938964844,296.0599975585937,289.6006164550781,296.3487854003906,296.2029113769531,284.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.710178996309878e-09,0.000998678500764,-0.0140121262520551,0.0,0.0,0.0,-0.0076435981318354,60.0,9.649242401123049,0.0,-6.800102880788472e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.371917985845356e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,9.869172208709642e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,7.289386121556163e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.869113273452967e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0004681481223087,286.2744140625,294.1499938964844,296.0599975585937,289.6006164550781,296.3487854003906,296.2029113769531,284.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.710178996309878e-09,0.000998678500764,-0.0140121262520551,0.0,0.0,0.0,-0.0076435981318354,60.0,9.649242401123049,0.0,-6.800102880788472e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,9.365315054310486e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,9.862219303613529e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,7.284250023076311e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.862160368356854e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0004678182885982,286.2664794921875,294.1499938964844,296.0416564941406,289.5881042480469,296.3460693359375,296.1863708496094,284.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963807210326,0.0,0.0,0.0,-0.007602771744132,60.0,9.560959815979004,0.0,-6.790514817112125e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,9.358662646263838e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,9.85521255643107e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,7.279075362021104e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,9.855154348770157e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.000467485981062,286.258544921875,294.1499938964844,296.0233459472656,289.5760498046875,296.3432312011719,296.1698913574219,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.47521686553955,0.0,-6.78086138350409e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.345283615402876e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.841122664511204e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,7.268667832249776e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.841065184446052e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0004668176406994,286.24273681640625,294.1499938964844,295.9866638183594,289.5533447265625,296.33709716796875,296.1371459960937,284.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377975842435489e-09,0.0009958377340808,-0.0131418351083993,0.0,0.0,0.0,-0.007478910498321,60.0,9.31150722503662,0.0,-6.761468540616988e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.345283615402876e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.841122664511204e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,7.268667832249776e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.841065184446052e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0004668176406994,286.24273681640625,294.1499938964844,295.9866638183594,289.5533447265625,296.33709716796875,296.1371459960937,284.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377975842435489e-09,0.0009958377340808,-0.0131418351083993,0.0,0.0,0.0,-0.007478910498321,60.0,9.31150722503662,0.0,-6.761468540616988e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.33166011236608e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,9.826775203691795e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,7.258069672388956e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.826719178818166e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0004661371058318,286.2269592285156,294.1499938964844,295.95001220703125,289.5326232910156,296.3304443359375,296.104736328125,284.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943899931386,5.208062869854757e-09,0.0009943848708644,-0.0126966936513781,0.0,0.0,0.0,-0.0073946770280599,60.0,9.159832954406738,0.0,-6.74175026915691e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.33166011236608e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,9.826775203691795e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,7.258069672388956e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.826719178818166e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0004661371058318,286.2269592285156,294.1499938964844,295.95001220703125,289.5326232910156,296.3304443359375,296.104736328125,284.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943899931386,5.208062869854757e-09,0.0009943848708644,-0.0126966936513781,0.0,0.0,0.0,-0.0073946770280599,60.0,9.159832954406738,0.0,-6.74175026915691e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,9.317191870650277e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.811538620851934e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.246815948747098e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.811483323574066e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0004654143995139,286.21124267578125,294.1499938964844,295.913330078125,289.5137023925781,296.32330322265625,296.0726623535156,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928476065397,5.027630312071096e-09,0.0009928426006808,-0.0122239841148257,0.0,0.0,0.0,-0.0073052323423326,60.0,9.035134315490724,0.0,-6.72084254915717e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,9.317191870650277e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.811538620851934e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.246815948747098e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.811483323574066e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0004654143995139,286.21124267578125,294.1499938964844,295.913330078125,289.5137023925781,296.32330322265625,296.0726623535156,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928476065397,5.027630312071096e-09,0.0009928426006808,-0.0122239841148257,0.0,0.0,0.0,-0.0073052323423326,60.0,9.035134315490724,0.0,-6.72084254915717e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,9.30024980334565e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.793696517590432e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,7.233637006720528e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.793641947908328e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0004645680892281,286.19561767578125,294.1499938964844,295.8766784667969,289.4961853027344,296.31561279296875,296.0411682128906,284.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910403750836,4.8163708576964845e-09,0.0009910356020554,-0.0116705046966671,0.0,0.0,0.0,-0.0072004995308816,60.0,8.919507026672363,0.0,-6.696404852846173e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,9.30024980334565e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.793696517590432e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,7.233637006720528e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.793641947908328e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0004645680892281,286.19561767578125,294.1499938964844,295.8766784667969,289.4961853027344,296.31561279296875,296.0411682128906,284.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910403750836,4.8163708576964845e-09,0.0009910356020554,-0.0116705046966671,0.0,0.0,0.0,-0.0072004995308816,60.0,8.919507026672363,0.0,-6.696404852846173e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,9.291242895415051e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,9.784210851648822e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,7.22663025953807e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.784156281966716e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0004641181440092,286.1878356933594,294.1499938964844,295.8583374023437,289.4879455566406,296.3116149902344,296.0256652832031,284.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.7040615847038225e-09,0.0009900751756504,-0.0113762589171528,0.0,0.0,0.0,-0.0071448222734034,60.0,8.863438606262207,0.0,-6.683431053033928e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,9.28189983824268e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.774372301762924e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,7.219363033073023e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.774317732080816e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.000463651434984,286.1800537109375,294.1499938964844,295.8399963378906,289.48004150390625,296.3074645996094,296.01031494140625,284.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587573432246472e-09,0.0009890791261568,-0.0110710617154836,0.0,0.0,0.0,-0.0070870742201805,60.0,8.808682441711426,0.0,-6.669988295016084e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,9.262762614525856e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.754218626767396e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,7.204477151390165e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,9.754164784681052e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.000462695461465,286.1645812988281,294.1499938964844,295.8033447265625,289.4652099609375,296.2987976074219,295.9803161621094,284.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,-0.0069687878713011,60.0,8.703266143798828,0.0,-6.642494554398581e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,9.262762614525856e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.754218626767396e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,7.204477151390165e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,9.754164784681052e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.000462695461465,286.1645812988281,294.1499938964844,295.8033447265625,289.4652099609375,296.2987976074219,295.9803161621094,284.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,-0.0069687878713011,60.0,8.703266143798828,0.0,-6.642494554398581e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.243468230124564e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,9.733899059938268e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.189468306023628e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,9.733846673043443e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0004617316590156,286.1492004394531,294.1499938964844,295.76666259765625,289.4516296386719,296.2896423339844,295.9511108398437,284.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108410056602452e-09,0.0009849816560745,-0.0098156342282891,0.0,0.0,0.0,-0.0068495315499603,60.0,8.602919578552246,0.0,-6.614833125695442e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.243468230124564e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,9.733899059938268e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.189468306023628e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,9.733846673043443e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0004617316590156,286.1492004394531,294.1499938964844,295.76666259765625,289.4516296386719,296.2896423339844,295.9511108398437,284.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108410056602452e-09,0.0009849816560745,-0.0098156342282891,0.0,0.0,0.0,-0.0068495315499603,60.0,8.602919578552246,0.0,-6.614833125695442e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,9.224585664924234e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,9.714013140182942e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,7.174780330387875e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.71396148088388e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004607884038705,286.1339111328125,294.1499938964844,295.7300109863281,289.439208984375,296.280029296875,295.9227294921875,284.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729837115170085e-09,0.0009829683694988,-0.0091987894847989,0.0,0.0,0.0,-0.0067328200675547,60.0,8.507803916931152,0.0,-6.587818290881843e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,9.224585664924234e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,9.714013140182942e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,7.174780330387875e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.71396148088388e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004607884038705,286.1339111328125,294.1499938964844,295.7300109863281,289.439208984375,296.280029296875,295.9227294921875,284.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729837115170085e-09,0.0009829683694988,-0.0091987894847989,0.0,0.0,0.0,-0.0067328200675547,60.0,8.507803916931152,0.0,-6.587818290881843e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.206527465721592e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.694996697362512e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.160734094213694e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.694945038063452e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0004598863597493,286.1187438964844,294.1499938964844,295.6933288574219,289.42791748046875,296.2699584960937,295.8951416015625,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478395859518287e-09,0.0009810430929064,-0.0086088757961988,0.0,0.0,0.0,-0.0066212061792612,60.0,8.418044090270996,0.0,-6.562034826629315e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.206527465721592e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.694996697362512e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.160734094213694e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.694945038063452e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0004598863597493,286.1187438964844,294.1499938964844,295.6933288574219,289.42791748046875,296.2699584960937,295.8951416015625,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478395859518287e-09,0.0009810430929064,-0.0086088757961988,0.0,0.0,0.0,-0.0066212061792612,60.0,8.418044090270996,0.0,-6.562034826629315e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,9.197917097480968e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,9.685928671387956e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,7.154036575229838e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.685877739684656e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.000459456234239,286.1111755371094,294.1499938964844,295.67498779296875,289.42266845703125,296.2647399902344,295.8816833496094,284.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.54048346196123e-09,0.0009801253909245,-0.0083275819197297,0.0,0.0,0.0,-0.006567986216396,60.0,8.375371932983398,0.0,-6.549757358698116e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
