time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130560,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.189589036395772e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.67715823207982e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,7.14755806257017e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.67710730037652e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0004590401949826,286.1036682128906,294.1499938964844,295.6566772460937,289.41766357421875,296.2593994140625,295.8683776855469,284.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436642304066595e-09,0.0009792374912649,-0.0080554969608783,0.0,0.0,0.0,-0.0065165082924067,60.0,8.334036827087402,0.0,-6.537894137181868e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.173676517093554e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,9.660400246502832e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,7.135180203476921e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,9.660350769991056e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.000458245340269,286.08868408203125,294.1499938964844,295.6199951171875,289.4084167480469,296.2484741210937,295.84228515625,284.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238235457558858e-09,0.0009775403887033,-0.0075356261804699,0.0,0.0,0.0,-0.0064181466586887,60.0,8.254708290100098,0.0,-6.515255535077813e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.173676517093554e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,9.660400246502832e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,7.135180203476921e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,9.660350769991056e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.000458245340269,286.08868408203125,294.1499938964844,295.6199951171875,289.4084167480469,296.2484741210937,295.84228515625,284.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238235457558858e-09,0.0009775403887033,-0.0075356261804699,0.0,0.0,0.0,-0.0064181466586887,60.0,8.254708290100098,0.0,-6.515255535077813e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.15884374990128e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.644780220696704e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.12364271748811e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,9.644731471780688e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0004575044149532,286.0738220214844,294.1499938964844,295.5833435058594,289.40008544921875,296.2370910644531,295.81689453125,284.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289843180096e-09,0.0009759589447639,-0.0070510203950107,0.0,0.0,0.0,-0.0063264612108469,60.0,8.1804838180542,0.0,-6.494188653505263e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.15884374990128e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.644780220696704e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.12364271748811e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,9.644731471780688e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0004575044149532,286.0738220214844,294.1499938964844,295.5833435058594,289.40008544921875,296.2370910644531,295.81689453125,284.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289843180096e-09,0.0009759589447639,-0.0070510203950107,0.0,0.0,0.0,-0.0063264612108469,60.0,8.1804838180542,0.0,-6.494188653505263e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.14473639568314e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.6299234428443e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,7.112669118214399e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.629874693928286e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0004567996948026,286.0590515136719,294.1499938964844,295.5466613769531,289.39263916015625,296.22528076171875,295.7922668457031,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773787796865236e-09,0.000974454684183,-0.0065900827758014,0.0,0.0,0.0,-0.0062392544932663,60.0,8.110844612121582,0.0,-6.4741826122372e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.14473639568314e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.6299234428443e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,7.112669118214399e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.629874693928286e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0004567996948026,286.0590515136719,294.1499938964844,295.5466613769531,289.39263916015625,296.22528076171875,295.7922668457031,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773787796865236e-09,0.000974454684183,-0.0065900827758014,0.0,0.0,0.0,-0.0062392544932663,60.0,8.110844612121582,0.0,-6.4741826122372e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.130985563388094e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,9.615442104404792e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,7.101972005330026e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.61539408308454e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0004561127861961,286.04443359375,294.1499938964844,295.510009765625,289.3860168457031,296.2130432128906,295.7684020996094,284.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.7059092744252662e-09,0.0009729883749969,-0.0061407797038555,0.0,0.0,0.0,-0.0061542494222521,60.0,8.045321464538574,0.0,-6.454711609649166e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.130985563388094e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,9.615442104404792e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,7.101972005330026e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.61539408308454e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0004561127861961,286.04443359375,294.1499938964844,295.510009765625,289.3860168457031,296.2130432128906,295.7684020996094,284.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.7059092744252662e-09,0.0009729883749969,-0.0061407797038555,0.0,0.0,0.0,-0.0061542494222521,60.0,8.045321464538574,0.0,-6.454711609649166e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.124066127697006e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.608155232854187e-05,299.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,7.096589979482815e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,9.608107939129697e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0004557671491056,286.03717041015625,294.1499938964844,295.4916687011719,289.3829650878906,296.20672607421875,295.7569274902344,284.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963362113704e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,8.014398574829102,0.0,-6.444925304549542e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.1170659288764e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.600783232599495e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,7.09114465280436e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,9.600735938875005e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0004554174665827,286.0299377441406,294.1499938964844,295.47332763671875,289.380126953125,296.2003173828125,295.7457580566406,284.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.5323461105841716e-09,0.0009715039632283,-0.0056859874166548,0.0,0.0,0.0,-0.006068205460906,60.0,7.984260559082031,0.0,-6.435032418039556e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.102821059059352e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.585781663190572e-05,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.08006409695372e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,9.585735097061844e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,0.0004547059070318,286.0155334472656,294.1499938964844,295.4366760253906,289.3749389648437,296.187255859375,295.7240295410156,284.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.3547306327031947e-09,0.000969985325355,-0.0052205719985067,0.0,0.0,0.0,-0.0059801540337502,60.0,7.925437450408935,0.0,-6.41492476916028e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.102821059059352e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.585781663190572e-05,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.08006409695372e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,9.585735097061844e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,0.0004547059070318,286.0155334472656,294.1499938964844,295.4366760253906,289.3749389648437,296.187255859375,295.7240295410156,284.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.3547306327031947e-09,0.000969985325355,-0.0052205719985067,0.0,0.0,0.0,-0.0059801540337502,60.0,7.925437450408935,0.0,-6.41492476916028e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,9.087817306863144e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,9.569981193635611e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,7.06839346094057e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.569934627506882e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0004539564251899,286.0012512207031,294.1499938964844,295.3999938964844,289.370361328125,296.1737976074219,295.703857421875,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878161013,2.1676627159905593e-09,0.0009683856624178,-0.0047303847968578,0.0,0.0,0.0,-0.005887416191399,60.0,7.869503974914551,0.0,-6.393781148972266e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,9.087817306863144e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,9.569981193635611e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,7.06839346094057e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.569934627506882e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0004539564251899,286.0012512207031,294.1499938964844,295.3999938964844,289.370361328125,296.1737976074219,295.703857421875,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878161013,2.1676627159905593e-09,0.0009683856624178,-0.0047303847968578,0.0,0.0,0.0,-0.005887416191399,60.0,7.869503974914551,0.0,-6.393781148972266e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.072172542801128e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,9.553504787618294e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,7.056223694235086e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.553459676681086e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0004531749000307,285.98712158203125,294.1499938964844,295.36334228515625,289.3663635253906,296.1599426269531,295.6855773925781,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195845395,1.972605634392721e-09,0.000966717605479,-0.0042192600667476,0.0,0.0,0.0,-0.0057907178997993,60.0,7.816059112548828,0.0,-6.371771377189361e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.072172542801128e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,9.553504787618294e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,7.056223694235086e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.553459676681086e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0004531749000307,285.98712158203125,294.1499938964844,295.36334228515625,289.3663635253906,296.1599426269531,295.6855773925781,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195845395,1.972605634392721e-09,0.000966717605479,-0.0042192600667476,0.0,0.0,0.0,-0.0057907178997993,60.0,7.816059112548828,0.0,-6.371771377189361e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.0561639808584e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,9.536646393826231e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.043771620374173e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.536602010484783e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.000452375243185,285.97314453125,294.1499938964844,295.32666015625,289.3629150390625,296.1457214355469,295.6695251464844,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730275025940043e-09,0.0009650108986534,-0.0036962842568755,0.0,0.0,0.0,-0.0056917779147624,60.0,7.764983654022217,0.0,-6.349291226115383e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.0561639808584e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,9.536646393826231e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.043771620374173e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.536602010484783e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.000452375243185,285.97314453125,294.1499938964844,295.32666015625,289.3629150390625,296.1457214355469,295.6695251464844,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730275025940043e-09,0.0009650108986534,-0.0036962842568755,0.0,0.0,0.0,-0.0056917779147624,60.0,7.764983654022217,0.0,-6.349291226115383e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.048218635143712e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.52827904256992e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,7.037591421976686e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,9.528234659228474e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004519783251453,285.9662170410156,294.1499938964844,295.3083190917969,289.361328125,296.1383972167969,295.6628112792969,284.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.6739671870880102e-09,0.0009641638025641,-0.0034367046318948,0.0,0.0,0.0,-0.0056426688097417,60.0,7.740672588348389,-0.0,-6.338147784390459e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.04036351130344e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,9.520006278762594e-05,299.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,7.031481072772294e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,9.519962623016907e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0004515859181992,285.9593200683594,294.1499938964844,295.2900085449219,289.3598937988281,296.1310119628906,295.6566772460937,284.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.5760337479520103e-09,0.0009633269510231,-0.003180077066645,0.0,0.0,0.0,-0.005594122223556,60.0,7.71688175201416,-0.0,-6.327140766870798e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.02486644918099e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,9.503687033429742e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,7.019426993792877e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.503643377684055e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0004508118145167,285.9455261230469,294.1499938964844,295.2533264160156,289.3572692871094,296.1162109375,295.64453125,284.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616757160983,1.3828327372067402e-09,0.0009616743773221,-0.0026738070882856,0.0,0.0,0.0,-0.0054983412846922,60.0,7.669478416442871,-0.0,-6.305454292032664e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.02486644918099e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,9.503687033429742e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,7.019426993792877e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.503643377684055e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0004508118145167,285.9455261230469,294.1499938964844,295.2533264160156,289.3572692871094,296.1162109375,295.64453125,284.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616757160983,1.3828327372067402e-09,0.0009616743773221,-0.0026738070882856,0.0,0.0,0.0,-0.0054983412846922,60.0,7.669478416442871,-0.0,-6.305454292032664e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,9.010607755044477e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.488670184509827e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,7.008335524005815e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,9.488627256359904e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.000450099556474,285.931884765625,294.1499938964844,295.2166748046875,289.35498046875,296.1010437011719,295.6350402832031,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601552737876,1.2050559439202855e-09,0.0009601541096344,-0.0022079532500356,0.0,0.0,0.0,-0.0054102092981338,60.0,7.6248779296875,-0.0,-6.285532094807422e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,9.010607755044477e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.488670184509827e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,7.008335524005815e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,9.488627256359904e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.000450099556474,285.931884765625,294.1499938964844,295.2166748046875,289.35498046875,296.1010437011719,295.6350402832031,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601552737876,1.2050559439202855e-09,0.0009601541096344,-0.0022079532500356,0.0,0.0,0.0,-0.0054102092981338,60.0,7.6248779296875,-0.0,-6.285532094807422e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,4.608106246450916e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,4.852591882809065e-05,299.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,3.584125806810334e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,4.852570054936223e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0002301849744981,285.9249267578125,294.1499938964844,295.17999267578125,289.3529968261719,296.08673095703125,295.626953125,284.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008807900594547,1.0045394516211559e-09,0.0008807890699245,-0.0017601598519831,0.0,0.0,0.0,-0.0049017230048775,60.0,7.265839099884033,-0.0,-1.6439104300047802e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,4.608106246450916e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,4.852591882809065e-05,299.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,3.584125806810334e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,4.852570054936223e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0002301849744981,285.9249267578125,294.1499938964844,295.17999267578125,289.3529968261719,296.08673095703125,295.626953125,284.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008807900594547,1.0045394516211559e-09,0.0008807890699245,-0.0017601598519831,0.0,0.0,0.0,-0.0049017230048775,60.0,7.265839099884033,-0.0,-1.6439104300047802e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,9.008774941321462e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,9.486738417763264e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,7.006907253526151e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,9.486696944804862e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0004500079667195,286.2123718261719,294.1499938964844,295.1433410644531,289.3512268066406,295.6015625,295.3315734863281,284.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006351320189423,8.56574478014238e-10,0.0006351311458274,-0.0016168160364031,0.0,0.0,0.0,-0.0036186876241117,60.0,10.010696411132812,-0.0,-6.282941455992841e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,9.008774941321462e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,9.486738417763264e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,7.006907253526151e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,9.486696944804862e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0004500079667195,286.2123718261719,294.1499938964844,295.1433410644531,289.3512268066406,295.6015625,295.3315734863281,284.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006351320189423,8.56574478014238e-10,0.0006351311458274,-0.0016168160364031,0.0,0.0,0.0,-0.0036186876241117,60.0,10.010696411132812,-0.0,-6.282941455992841e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,4.563882976071909e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,4.806021388503723e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,3.5497283533914015e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,4.806000288226642e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0002279759210068,286.2057800292969,294.1499938964844,295.125,289.35040283203125,295.579345703125,295.3279724121094,284.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004858705215156,6.078145209365005e-10,0.0004858699103351,-0.0011120843701064,0.0,0.0,0.0,-0.0027368455193936,60.0,7.523555755615234,-0.0,-1.6125023094559765e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,3.863925667246804e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,4.0689272282179445e-05,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,3.005310645676218e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,4.06890940212179e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001930115104187,286.2062072753906,294.1499938964844,295.1066589355469,289.3496398925781,295.5752868652344,295.3273620605469,284.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004133438051212,5.165884386926223e-10,0.0004133432812523,-0.0009447762859053,0.0,0.0,0.0,-0.0023280058521777,60.0,5.706447601318359,-0.0,-1.1558160650793072e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.026275074575096e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.505166963208468e-05,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,7.020518387435004e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,9.505125490250066e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0004508821293711,286.2164306640625,294.1499938964844,295.08758544921875,289.348876953125,295.4613037109375,295.2429504394531,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003574469592422,7.859441569779689e-11,-0.0003574470465537,-0.0005640729796141,0.0,0.0,0.0,0.0017226911149919,60.0,5.261528968811035,-0.0,-6.307375599590159e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,4.11960827477742e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,4.338175494922325e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,3.20417748298496e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,4.338156577432528e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0002057834208244,286.2187805175781,294.1499938964844,295.07000732421875,289.3481750488281,295.4524230957031,295.2387390136719,284.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136101829819,3.23325005657793e-10,0.0002136098628398,-0.0006364170694723,0.0,0.0,0.0,-0.0012376444647088,60.0,4.360538005828857,-0.0,-1.3138428123227186e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,1.7680093151284382e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,1.8618116882862523e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,1.3751345250057057e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,1.8618035028339364e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.83159227669239e-05,286.2207946777344,294.1499938964844,295.0333251953125,289.3467712402344,295.43280029296875,295.2389221191406,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886220125015,2.358625794673941e-10,0.0001886217796709,-0.0004314649559091,0.0,0.0,0.0,-0.0010624197311699,60.0,3.183344841003418,-0.0,-2.419917599638665e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,1.7680093151284382e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,1.8618116882862523e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,1.3751345250057057e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,1.8618035028339364e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.83159227669239e-05,286.2207946777344,294.1499938964844,295.0333251953125,289.3467712402344,295.43280029296875,295.2389221191406,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886220125015,2.358625794673941e-10,0.0001886217796709,-0.0004314649559091,0.0,0.0,0.0,-0.0010624197311699,60.0,3.183344841003418,-0.0,-2.419917599638665e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,1.0707182809710504e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,1.127525592892198e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,8.327906471095048e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,1.1275206816208083e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,5.348471677280031e-05,286.2232971191406,294.1499938964844,294.9966735839844,289.3453674316406,295.4306945800781,295.24072265625,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140955791925,1.4270454262721444e-10,0.0001140954336733,-0.0002610772789921,0.0,0.0,0.0,-0.0006426675827242,60.0,2.2831294536590576,-0.0,-8.87527717985392e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,1.0707182809710504e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,1.127525592892198e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,8.327906471095048e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,1.1275206816208083e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,5.348471677280031e-05,286.2232971191406,294.1499938964844,294.9966735839844,289.3453674316406,295.4306945800781,295.24072265625,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140955791925,1.4270454262721444e-10,0.0001140954336733,-0.0002610772789921,0.0,0.0,0.0,-0.0006426675827242,60.0,2.2831294536590576,-0.0,-8.87527717985392e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,5.773278644483071e-06,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,6.079581908124965e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,4.4903804337081965e-06,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,6.079555078031262e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,2.883878551074304e-05,286.2237243652344,294.1499938964844,294.9599914550781,289.34393310546875,295.4299621582031,295.2412109375,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.15203389315866e-05,7.694620635101401e-11,6.152025889605284e-05,-0.0001407726231263,0.0,0.0,0.0,-0.0003465262707322,60.0,1.7253934144973757,-0.0,-2.5803373326915846e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,5.773278644483071e-06,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,6.079581908124965e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,4.4903804337081965e-06,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,6.079555078031262e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,2.883878551074304e-05,286.2237243652344,294.1499938964844,294.9599914550781,289.34393310546875,295.4299621582031,295.2412109375,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.15203389315866e-05,7.694620635101401e-11,6.152025889605284e-05,-0.0001407726231263,0.0,0.0,0.0,-0.0003465262707322,60.0,1.7253934144973757,-0.0,-2.5803373326915846e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
