time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132900,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,3.980021119787125e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,4.191182142676553e-06,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,3.095608235526015e-06,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,4.191163952782517e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,1.9881073967553675e-05,286.22381591796875,294.1499938964844,294.9416809082031,289.3431701660156,295.42987060546875,295.2412414550781,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2416952055646107e-05,5.305134803679224e-11,4.2416897485964e-05,-9.7055992227979e-05,0.0,0.0,0.0,-0.0002389215514995,60.0,1.5202635526657104,-0.0,-1.2263154380853789e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,2.453335355312447e-06,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,2.58349768955668e-06,299.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,1.908172180264956e-06,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,2.583486548246583e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,1.2254945431777742e-05,286.2238464355469,294.1499938964844,294.92333984375,289.3423767089844,295.4298095703125,295.24127197265625,284.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6148714823648334e-05,3.2703891678087516e-11,2.614868208183907e-05,-5.983041046420112e-05,0.0,0.0,0.0,-0.0001472872536396,60.0,1.335809350013733,-0.0,-4.659563707098968e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.944310027596657e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,8.365797725673474e-07,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,6.178980243021215e-07,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,8.365761345885403e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,3.968356395489536e-06,286.2238464355469,294.1499938964844,294.8866577148437,289.3406982421875,295.4297790527344,295.24127197265625,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.465853170491755e-06,1.058853699165141e-11,8.465843166050036e-06,-1.9371578673599288e-05,0.0,0.0,0.0,-4.76856657769531e-05,60.0,1.0780433416366575,-0.0,-4.885891604494708e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.944310027596657e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,8.365797725673474e-07,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,6.178980243021215e-07,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,8.365761345885403e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,3.968356395489536e-06,286.2238464355469,294.1499938964844,294.8866577148437,289.3406982421875,295.4297790527344,295.24127197265625,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.465853170491755e-06,1.058853699165141e-11,8.465843166050036e-06,-1.9371578673599288e-05,0.0,0.0,0.0,-4.76856657769531e-05,60.0,1.0780433416366575,-0.0,-4.885891604494708e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,1.2685178774063388e-07,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,1.3358194905777054e-07,299.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,9.866366212918365e-08,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,1.3358136641272722e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,6.33652348369651e-07,286.2238464355469,294.1499938964844,294.8500061035156,289.3388061523437,295.4297790527344,295.24127197265625,284.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519991171051515e-06,1.690936236517504e-12,1.3519974118025857e-06,-3.0935143513488583e-06,0.0,0.0,0.0,-7.615381036885083e-06,60.0,0.9180803894996644,-0.0,-1.2457320331532573e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,1.2685178774063388e-07,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,1.3358194905777054e-07,299.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,9.866366212918365e-08,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,1.3358136641272722e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,6.33652348369651e-07,286.2238464355469,294.1499938964844,294.8500061035156,289.3388061523437,295.4297790527344,295.24127197265625,284.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519991171051515e-06,1.690936236517504e-12,1.3519974118025857e-06,-3.0935143513488583e-06,0.0,0.0,0.0,-7.615381036885083e-06,60.0,0.9180803894996644,-0.0,-1.2457320331532573e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,2.1285016804650767e-10,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,2.2414299583051187e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,1.6555207205115607e-10,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,2.2414202438536527e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,1.0632330571525015e-09,286.2238464355469,294.1499938964844,294.8148498535156,289.3385925292969,295.4297790527344,295.24127197265625,284.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3041843988380606e-09,2.870341607151832e-15,2.3041815122581966e-09,-5.248269818736162e-09,0.0,0.0,0.0,-1.2965756468474865e-08,60.0,0.8057864904403687,-0.0,-3.507352555222645e-19,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,2.1285016804650767e-10,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,2.2414299583051187e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,1.6555207205115607e-10,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,2.2414202438536527e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,1.0632330571525015e-09,286.2238464355469,294.1499938964844,294.8148498535156,289.3385925292969,295.4297790527344,295.24127197265625,284.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3041843988380606e-09,2.870341607151832e-15,2.3041815122581966e-09,-5.248269818736162e-09,0.0,0.0,0.0,-1.2965756468474865e-08,60.0,0.8057864904403687,-0.0,-3.507352555222645e-19,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,6.98414590050156e-11,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,7.354691855532279e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,5.432177277442385e-11,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.354659936620321e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,3.48873319122589e-10,286.22344970703125,294.1499938964844,294.7825927734375,289.3419494628906,295.4299621582031,295.2412414550781,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.554930014919137e-10,9.396335536634558e-16,7.554920578023421e-10,-1.7210948222157183e-09,0.0,0.0,0.0,-4.249159246683121e-09,60.0,0.7342721223831177,-0.0,-3.7762268378511823e-20,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,6.98414590050156e-11,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,7.354691855532279e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,5.432177277442385e-11,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.354659936620321e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,3.48873319122589e-10,286.22344970703125,294.1499938964844,294.7825927734375,289.3419494628906,295.4299621582031,295.2412414550781,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.554930014919137e-10,9.396335536634558e-16,7.554920578023421e-10,-1.7210948222157183e-09,0.0,0.0,0.0,-4.249159246683121e-09,60.0,0.7342721223831177,-0.0,-3.7762268378511823e-20,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,3.914191540332901e-11,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,4.121860491812512e-11,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,3.044407087537948e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,4.1218424506883615e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,1.9552241770082188e-10,286.223388671875,294.1499938964844,294.7674865722656,289.3448791503906,295.42999267578125,295.2412414550781,284.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.223227045851984e-10,5.243598752833925e-16,4.2232217722926175e-10,-9.625026331505635e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,0.7034929990768433,-0.0,-1.1860845060376263e-20,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,2.1233849747948064e-11,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,2.236041907188735e-11,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,1.6515410566908528e-11,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,2.236032192737269e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,1.0606771710941487e-10,286.2233581542969,294.1499938964844,294.7530212402344,289.3486022949219,295.42999267578125,295.2412414550781,284.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3502227941563087e-10,2.8957004501036453e-16,2.3502197410429915e-10,-5.325366814190602e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.6747492551803589,-0.0,-3.4905107378984105e-21,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,1.0489010701664192e-11,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,1.1045508258034076e-11,299.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,8.158215422660042e-12,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,1.1045459685776748e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,5.2394897448460036e-11,286.22332763671875,294.1499938964844,294.73651123046875,289.3541259765625,295.4300231933594,295.2412414550781,284.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1260674337432164e-10,1.3797073508875002e-16,1.1260660459644356e-10,-2.563950718403873e-10,0.0,0.0,0.0,-6.25732354819774e-10,60.0,0.6425734758377075,-0.0,-8.517254200846915e-22,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,6.139908460128796e-12,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,6.4656635080651e-12,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,4.775540640017395e-12,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,6.465635318808616e-12,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,3.0670181672132195e-11,286.22332763671875,294.1499938964844,294.7259826660156,289.3583984375,295.4300231933594,295.2412414550781,284.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304264749124043e-11,1.097065294231847e-16,6.304253646893798e-11,-1.4708878559588356e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.6211279630661011,-0.0,-2.918470057391145e-22,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,2.6855191848085272e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,2.828000411625453e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,2.088761696938945e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,2.8279879771275773e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,1.3414754107543558e-07,286.22320556640625,294.1499938964844,294.70123291015625,289.3711242675781,295.4300537109375,295.2412109375,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.861615939764306e-07,3.57914327515918e-13,2.86161224494208e-07,-6.548081046275911e-07,0.0,0.0,0.0,-1.6118574421852827e-06,60.0,0.5749111175537109,-0.0,-5.583261717539978e-15,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,2.6855191848085272e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,2.828000411625453e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,2.088761696938945e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,2.8279879771275773e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,1.3414754107543558e-07,286.22320556640625,294.1499938964844,294.70123291015625,289.3711242675781,295.4300537109375,295.2412109375,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.861615939764306e-07,3.57914327515918e-13,2.86161224494208e-07,-6.548081046275911e-07,0.0,0.0,0.0,-1.6118574421852827e-06,60.0,0.5749111175537109,-0.0,-5.583261717539978e-15,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,2.789470556763263e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,2.937466661023791e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,2.169613679825489e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,2.937453871254548e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,1.3934013622929342e-06,286.22320556640625,294.1499938964844,294.6785583496094,289.3865661621094,295.4300537109375,295.2412109375,284.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.972851234517293e-06,3.7181993595147844e-12,2.9728473691648105e-06,-6.802315510867629e-06,0.0,0.0,0.0,-1.6745150787755847e-05,60.0,0.5444101095199585,-0.0,-6.023861422697896e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,2.789470556763263e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,2.937466661023791e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,2.169613679825489e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,2.937453871254548e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,1.3934013622929342e-06,286.22320556640625,294.1499938964844,294.6785583496094,289.3865661621094,295.4300537109375,295.2412109375,284.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.972851234517293e-06,3.7181993595147844e-12,2.9728473691648105e-06,-6.802315510867629e-06,0.0,0.0,0.0,-1.6745150787755847e-05,60.0,0.5444101095199585,-0.0,-6.023861422697896e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,2.002372866627411e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,2.108609351125778e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,1.5574194094369886e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,2.108600028805085e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,1.0002288945543114e-05,286.2236633300781,294.1499938964844,294.6578369140625,289.4045715332031,295.4294128417969,295.241455078125,284.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.133649832103401e-05,2.6686730950076232e-11,2.133647103619296e-05,-4.882337088929489e-05,0.0,0.0,0.0,-0.0001201824488816,60.0,0.598576009273529,-0.0,-3.103997267550618e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,2.002372866627411e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,2.108609351125778e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,1.5574194094369886e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,2.108600028805085e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,1.0002288945543114e-05,286.2236633300781,294.1499938964844,294.6578369140625,289.4045715332031,295.4294128417969,295.241455078125,284.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.133649832103401e-05,2.6686730950076232e-11,2.133647103619296e-05,-4.882337088929489e-05,0.0,0.0,0.0,-0.0001201824488816,60.0,0.598576009273529,-0.0,-3.103997267550618e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,2.9334619284782093e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,3.089097617703373e-06,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,2.28160820370249e-06,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,3.0890842026565224e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,1.4653282050858252e-05,286.2239685058594,294.1499938964844,294.6481018066406,289.4144287109375,295.4289245605469,295.2416076660156,284.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.125796501990408e-05,3.9095997272919896e-11,3.12579250021372e-05,-7.152613397920504e-05,0.0,0.0,0.0,-0.0001760672603268,60.0,0.6400112509727478,-0.0,-6.661811380315186e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,4.4077346501580905e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,4.641588475351455e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,3.4282784326933324e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,4.641568011720665e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,2.201759707531892e-05,286.22418212890625,294.1499938964844,294.6387939453125,289.4248962402344,295.4286804199219,295.24169921875,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.697096301242709e-05,5.874817993190007e-11,4.697090480476618e-05,-0.0001074790561688,0.0,0.0,0.0,-0.0002645735512487,60.0,0.6909952163696289,-0.0,-1.5040502177043888e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,8.911127224564552e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,9.383909855387174e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,6.930958079465199e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,9.383868928125594e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,4.4513024477055296e-05,286.2254333496094,294.1499938964844,294.6212463378906,289.4473571777344,295.4267578125,295.2422790527344,284.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.495382983004674e-05,1.1876380434650002e-10,9.495371341472492e-05,-0.0002172784588765,0.0,0.0,0.0,-0.0005348480772227,60.0,0.9120081663131714,-0.0,-6.147473641249235e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,8.911127224564552e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,9.383909855387174e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,6.930958079465199e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,9.383868928125594e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,4.4513024477055296e-05,286.2254333496094,294.1499938964844,294.6212463378906,289.4473571777344,295.4267578125,295.2422790527344,284.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.495382983004674e-05,1.1876380434650002e-10,9.495371341472492e-05,-0.0002172784588765,0.0,0.0,0.0,-0.0005348480772227,60.0,0.9120081663131714,-0.0,-6.147473641249235e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,1.5242467270581985e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,1.6051160855568014e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,1.185539167636307e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,1.605109173397068e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,7.613944762852043e-05,286.2279357910156,294.1499938964844,294.60504150390625,289.4717712402344,295.4218139648437,295.2425231933594,284.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624189026188,2.03145875121713e-10,0.0001624187134439,-0.0003716553328558,0.0,0.0,0.0,-0.0009148598765023,60.0,1.2800190448760986,-0.0,-1.798630355764885e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,1.5242467270581985e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,1.6051160855568014e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,1.185539167636307e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,1.605109173397068e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,7.613944762852043e-05,286.2279357910156,294.1499938964844,294.60504150390625,289.4717712402344,295.4218139648437,295.2425231933594,284.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624189026188,2.03145875121713e-10,0.0001624187134439,-0.0003716553328558,0.0,0.0,0.0,-0.0009148598765023,60.0,1.2800190448760986,-0.0,-1.798630355764885e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,2.4396509616053663e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,2.569087519077584e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,1.8975286366185173e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,2.569076241343282e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001218658944708,286.2294006347656,294.1499938964844,294.58990478515625,289.4979248046875,295.4131164550781,295.2395935058594,284.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002599621657282,3.2514824166440803e-10,0.000259961845586,-0.0005948584293946,0.0,0.0,0.0,-0.0014642940368503,60.0,1.8650583028793333,-0.0,-4.607725756500258e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,2.4396509616053663e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,2.569087519077584e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,1.8975286366185173e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,2.569076241343282e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001218658944708,286.2294006347656,294.1499938964844,294.58990478515625,289.4979248046875,295.4131164550781,295.2395935058594,284.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002599621657282,3.2514824166440803e-10,0.000259961845586,-0.0005948584293946,0.0,0.0,0.0,-0.0014642940368503,60.0,1.8650583028793333,-0.0,-4.607725756500258e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,3.529766036081128e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,3.7170386349316686e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,2.7454056180431508e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,3.717022627824917e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0001763195177773,286.2294311523437,294.1499938964844,294.5757141113281,289.5256042480469,295.40350341796875,295.2364196777344,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003642501833382,4.5854467445316516e-10,0.000364249717677,-0.000841271947138,0.0,0.0,0.0,-0.0020535348448902,60.0,2.452576875686645,-0.0,-9.645456877649394e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,3.529766036081128e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,3.7170386349316686e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,2.7454056180431508e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,3.717022627824917e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0001763195177773,286.2294311523437,294.1499938964844,294.5757141113281,289.5256042480469,295.40350341796875,295.2364196777344,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003642501833382,4.5854467445316516e-10,0.000364249717677,-0.000841271947138,0.0,0.0,0.0,-0.0020535348448902,60.0,2.452576875686645,-0.0,-9.645456877649394e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,4.262249058228917e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,4.488384001888335e-05,299.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,3.315121284686029e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,4.488364356802777e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0002129086497006,286.2262268066406,294.1499938964844,294.56890869140625,289.5399780273437,295.3982849121094,295.233154296875,284.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004729996144305,5.86914683520234e-10,0.0004729990032501,-0.0010700094280764,0.0,0.0,0.0,-0.0026614021044224,60.0,2.977777004241944,-0.0,-1.4063989084434071e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.03331456356682e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.512578981230035e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,7.025992817943916e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,9.512537508271636e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0004512337327469,286.23828125,294.1499938964844,294.5622253417969,289.5546264648437,295.36138916015625,295.1824645996094,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,0.0001977903157239,3.2533065130735395e-10,-0.000197790650418,-0.0010530900908634,0.0,0.0,0.0,0.0008084752480499,60.0,3.577007293701172,-0.0,-6.317202405625721e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,9.006166510516778e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.483991016168147e-05,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,7.004877261351794e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.483949543209746e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0004498776688706,286.2015686035156,294.1499938964844,294.5533752441406,289.5750427246094,295.322998046875,295.16876220703125,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007925356621854,9.8187635799718e-10,0.0007925346726551,-0.0017888324800878,0.0,0.0,0.0,-0.0044666114263236,60.0,5.011969089508057,-0.0,-6.279288555788298e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,9.011845395434648e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,9.489971125731243e-05,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,7.009294495219365e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,9.489930380368604e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.000450161343906,286.1976013183594,294.1499938964844,294.5492553710937,289.5848083496094,295.31903076171875,295.1646423339844,284.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008504318539053,1.1099856589424915e-09,0.0008504307479597,-0.0020677365828305,0.0,0.0,0.0,-0.0048156320117414,60.0,5.515110015869141,-0.0,-6.28720684403561e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.035104449139908e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,9.514463454252108e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,7.027383981039748e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,9.51442270888947e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0004513231688179,286.18048095703125,294.1499938964844,294.53662109375,289.61590576171875,295.3062438964844,295.14471435546875,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009353133500553,1.4822112426315923e-09,0.0009353118948638,-0.0029614341910928,0.0,0.0,0.0,-0.0054108225740492,60.0,6.474623680114746,-0.0,-6.319690726286353e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.035104449139908e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,9.514463454252108e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,7.027383981039748e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,9.51442270888947e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0004513231688179,286.18048095703125,294.1499938964844,294.53662109375,289.61590576171875,295.3062438964844,295.14471435546875,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009353133500553,1.4822112426315923e-09,0.0009353118948638,-0.0029614341910928,0.0,0.0,0.0,-0.0054108225740492,60.0,6.474623680114746,-0.0,-6.319690726286353e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.07269204617478e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.554043936077504e-05,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,7.056618051137775e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,9.554003918310627e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,0.0004532007151283,286.1571350097656,294.1499938964844,294.5240783691406,289.64776611328125,295.29296875,295.1161499023437,284.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008024343987926,1.8133240464734966e-09,0.0008024325943551,-0.0039647971279919,0.0,0.0,0.0,-0.0048928107134997,60.0,6.836388111114502,-0.0,-6.372370364715607e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.07269204617478e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.554043936077504e-05,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,7.056618051137775e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,9.554003918310627e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,0.0004532007151283,286.1571350097656,294.1499938964844,294.5240783691406,289.64776611328125,295.29296875,295.1161499023437,284.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008024343987926,1.8133240464734966e-09,0.0008024325943551,-0.0039647971279919,0.0,0.0,0.0,-0.0048928107134997,60.0,6.836388111114502,-0.0,-6.372370364715607e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
