time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.120500908466056e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.604388469597323e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,7.09380183252506e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,9.604348451830448e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0004555888590402,286.1533508300781,294.1499938964844,294.511474609375,289.6801147460937,295.2790832519531,295.0770263671875,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005167320487089,2.1176154163526917e-09,0.0005167298950254,-0.005050454288721,0.0,0.0,0.0,-0.0035944946575909,60.0,6.198826313018799,-0.0,-6.439692867843405e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.120500908466056e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.604388469597323e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,7.09380183252506e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,9.604348451830448e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0004555888590402,286.1533508300781,294.1499938964844,294.511474609375,289.6801147460937,295.2790832519531,295.0770263671875,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005167320487089,2.1176154163526917e-09,0.0005167298950254,-0.005050454288721,0.0,0.0,0.0,-0.0035944946575909,60.0,6.198826313018799,-0.0,-6.439692867843405e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,9.141513146460056e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,9.626515384297818e-05,299.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,7.110144360922277e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,9.62647536653094e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0004566384595818,286.117431640625,294.1499938964844,294.50506591796875,289.6964416503906,295.26934814453125,295.05303955078125,284.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741528442129,2.134167065293013e-09,0.0002741507196333,-0.0053365370258688,0.0,0.0,0.0,-0.0023826749529689,60.0,7.138818264007568,-0.0,-6.46939497528365e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,9.15862910915166e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,9.644539386499672e-05,299.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.123457180568948e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,9.644499368732796e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0004574934428092,286.0971069335937,294.1499938964844,294.4985656738281,289.7128295898437,295.258056640625,295.02490234375,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001176233927253,2.1887673895548687e-09,0.0001176212026621,-0.0056365984492003,0.0,0.0,0.0,-0.0016206105938181,60.0,7.365092277526855,-0.0,-6.493637982885049e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.086541831493378e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.568626410327852e-05,299.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,7.067387196002528e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,9.568587120156737e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004538925131782,286.0697326660156,294.1499938964844,294.4851989746094,289.7456359863281,295.23101806640625,294.964599609375,284.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022650626488029,3.449135421718097e-09,0.0022650591563433,-0.0068026171065866,0.0,0.0,0.0,-0.0129859149456024,60.0,7.818603038787842,-0.0,-6.39180797179506e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.086541831493378e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.568626410327852e-05,299.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,7.067387196002528e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,9.568587120156737e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004538925131782,286.0697326660156,294.1499938964844,294.4851989746094,289.7456359863281,295.23101806640625,294.964599609375,284.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022650626488029,3.449135421718097e-09,0.0022650591563433,-0.0068026171065866,0.0,0.0,0.0,-0.0129859149456024,60.0,7.818603038787842,-0.0,-6.39180797179506e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.178243635687976e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,9.665192919783294e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,7.138710498111323e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.66515435720794e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0004584732232615,286.1975402832031,294.1499938964844,294.4711608886719,289.77838134765625,294.9975280761719,294.71270751953125,284.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002495156077202,2.562902556846325e-09,0.0002495130465831,-0.0064882677979767,0.0,0.0,0.0,-0.0024529497604817,60.0,9.334534645080566,-0.0,-6.521452178276378e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.178243635687976e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,9.665192919783294e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,7.138710498111323e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.66515435720794e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0004584732232615,286.1975402832031,294.1499938964844,294.4711608886719,289.77838134765625,294.9975280761719,294.71270751953125,284.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002495156077202,2.562902556846325e-09,0.0002495130465831,-0.0064882677979767,0.0,0.0,0.0,-0.0024529497604817,60.0,9.334534645080566,-0.0,-6.521452178276378e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.064065670827404e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.54495626501739e-05,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,7.049903797451407e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.544918430037796e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0004527697456069,286.1193542480469,294.1499938964844,294.45623779296875,289.810791015625,294.9634094238281,294.6676330566406,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030755584593862,3.983124496897972e-09,0.0030755545012652,-0.0073959357105195,0.0,0.0,0.0,-0.0173026621341705,60.0,9.910911560058594,-0.0,-6.360200188737508e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.064065670827404e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.54495626501739e-05,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,7.049903797451407e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.544918430037796e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0004527697456069,286.1193542480469,294.1499938964844,294.45623779296875,289.810791015625,294.9634094238281,294.6676330566406,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030755584593862,3.983124496897972e-09,0.0030755545012652,-0.0073959357105195,0.0,0.0,0.0,-0.0173026621341705,60.0,9.910911560058594,-0.0,-6.360200188737508e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.177836909657344e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,9.664762183092536e-05,299.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,7.13839108357206e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.664725075708702e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0004584528505802,286.4123840332031,294.1499938964844,294.4402770996094,289.8427429199219,294.6164855957031,294.2919006347656,284.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004438802425283,2.752240213510504e-09,0.0004438774776645,-0.0067916559055447,0.0,0.0,0.0,-0.0035156374797225,60.0,9.916698455810549,-0.0,-6.520837558809944e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.177836909657344e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,9.664762183092536e-05,299.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,7.13839108357206e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.664725075708702e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0004584528505802,286.4123840332031,294.1499938964844,294.4402770996094,289.8427429199219,294.6164855957031,294.2919006347656,284.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004438802425283,2.752240213510504e-09,0.0004438774776645,-0.0067916559055447,0.0,0.0,0.0,-0.0035156374797225,60.0,9.916698455810549,-0.0,-6.520837558809944e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,9.21051178011112e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.699170186650008e-05,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,7.163805275922641e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.699133079266176e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.000460085022496,286.401611328125,294.1499938964844,294.4317932128906,289.8584289550781,294.5977478027344,294.2795715332031,284.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002814750187098,2.4292812206283543e-09,-0.0002814774343278,-0.0066679543815553,0.0,0.0,0.0,0.0002765357494354,60.0,9.03665256500244,-0.0,-6.567345423036386e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.204565867548808e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.692908497527242e-05,299.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,7.159179949667305e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.69287139014341e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0004597880179062,286.4180908203125,294.1499938964844,294.4230041503906,289.8739624023437,294.5799560546875,294.2672424316406,284.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1491002624097746e-05,2.649214403405153e-09,1.148835326603148e-05,-0.0069531770423054,0.0,0.0,0.0,-0.0012956137070432,60.0,8.212723731994629,-0.0,-6.558862253314146e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.134168067248538e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.61877522058785e-05,299.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,7.104424730641767e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.61873884079978e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,0.0004562714893836,286.4071655273437,294.1499938964844,294.408935546875,289.8970642089844,294.55517578125,294.2561340332031,284.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019915110897272,3.76279851721506e-09,0.0019915073644369,-0.0079007083550095,0.0,0.0,0.0,-0.0117527097463607,60.0,8.318010330200195,-0.0,-6.45891233830298e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.069945372175424e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.551145194564016e-05,299.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,7.054473826428875e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.551109542371704e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.00045306343236,286.2820129394531,294.1499938964844,294.404296875,289.9042358398437,294.5531616210937,294.2586975097656,284.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035640576388686,4.544731257993817e-09,0.0035640532150864,-0.0083838114514946,0.0,0.0,0.0,-0.0200133398175239,60.0,11.631684303283691,-0.0,-6.368411931134689e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.24619525903836e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.736745414556935e-05,299.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,7.19155723345466e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,9.736709034768865e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0004618674865923,286.4397277832031,294.1499938964844,294.3838806152344,289.93341064453125,294.33673095703125,293.9721374511719,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.42266503139399e-05,3.117447411327134e-09,-3.422976806177758e-05,-0.0082297790795564,0.0,0.0,0.0,-0.001277812407352,60.0,10.624159812927246,-0.0,-6.61830057424595e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.24619525903836e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.736745414556935e-05,299.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,7.19155723345466e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,9.736709034768865e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0004618674865923,286.4397277832031,294.1499938964844,294.3838806152344,289.93341064453125,294.33673095703125,293.9721374511719,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.42266503139399e-05,3.117447411327134e-09,-3.422976806177758e-05,-0.0082297790795564,0.0,0.0,0.0,-0.001277812407352,60.0,10.624159812927246,-0.0,-6.61830057424595e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.180226334137842e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.667276754043996e-05,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,7.1402479079552e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,9.667241101851688e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0004585722053889,286.1402282714844,294.1499938964844,294.36163330078125,289.96124267578125,294.3215026855469,294.00408935546875,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020373812876641,4.3776351432711635e-09,0.0020373770967125,-0.0094710802659392,0.0,0.0,0.0,-0.0122616793960332,60.0,16.301816940307617,-0.0,-6.524205531377447e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.180226334137842e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.667276754043996e-05,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,7.1402479079552e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,9.667241101851688e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0004585722053889,286.1402282714844,294.1499938964844,294.36163330078125,289.96124267578125,294.3215026855469,294.00408935546875,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020373812876641,4.3776351432711635e-09,0.0020373770967125,-0.0094710802659392,0.0,0.0,0.0,-0.0122616793960332,60.0,16.301816940307617,-0.0,-6.524205531377447e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.433752711629496e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,9.934249828802422e-05,299.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,7.337432180065662e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,9.934215631801636e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,0.0004712363297585,287.19732666015625,294.1499938964844,294.3373107910156,289.98748779296875,292.6603088378906,292.98358154296875,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0034496143925935,2.012573663279227e-09,-0.0034496162552386,-0.0087403981015086,0.0,0.0,0.0,0.0163921639323234,60.0,55.74657440185547,-0.0,-6.88946286686587e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.433752711629496e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,9.934249828802422e-05,299.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,7.337432180065662e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,9.934215631801636e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,0.0004712363297585,287.19732666015625,294.1499938964844,294.3373107910156,289.98748779296875,292.6603088378906,292.98358154296875,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0034496143925935,2.012573663279227e-09,-0.0034496162552386,-0.0087403981015086,0.0,0.0,0.0,0.0163921639323234,60.0,55.74657440185547,-0.0,-6.88946286686587e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,9.223617234965786e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,9.7129654022865e-05,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,7.173990888986737e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,9.712931932881474e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,0.0004607395967468,287.2218933105469,294.1499938964844,294.3243408203125,289.9999694824219,292.63641357421875,293.0515441894531,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017011073650792,4.576186984905917e-09,0.0017011028248816,-0.010329226963222,0.0,0.0,0.0,-0.0106610991060733,60.0,31.773765563964844,-0.0,-6.585953826743207e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,9.252543532056734e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,9.74342619883828e-05,299.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,7.196488877525553e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,9.743392729433252e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.895263671875,0.0,0.0,0.0004621845146175,287.2710266113281,294.1499938964844,294.31072998046875,290.0119934082031,292.4732360839844,292.9468078613281,284.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001424386864528,4.656257157620303e-09,0.0014243822079151,-0.0108163738623261,0.0,0.0,0.0,-0.0093063097447156,60.0,28.11646842956543,-0.0,-6.627318782648217e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,9.266615234082563e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,9.758242958923802e-05,299.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,7.207432645373046e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.758210217114538e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0004628874012269,287.2543640136719,294.1499938964844,294.2817077636719,290.03448486328125,292.4891052246094,293.15093994140625,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047575924545,4.409650866676884e-09,0.0010047531686723,-0.0105877108871936,0.0,0.0,0.0,-0.0070853056386113,60.0,13.02224826812744,-0.0,-6.64748043277541e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,9.266615234082563e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,9.758242958923802e-05,299.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,7.207432645373046e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.758210217114538e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0004628874012269,287.2543640136719,294.1499938964844,294.2817077636719,290.03448486328125,292.4891052246094,293.15093994140625,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047575924545,4.409650866676884e-09,0.0010047531686723,-0.0105877108871936,0.0,0.0,0.0,-0.0070853056386113,60.0,13.02224826812744,-0.0,-6.64748043277541e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,9.26263237488456e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,9.754049096954986e-05,299.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,7.204334542620927e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,9.754016355145724e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0004626884474419,287.23760986328125,294.1499938964844,294.25,290.0548095703125,292.5218811035156,293.297119140625,284.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869870264083,4.342562753834045e-09,0.0009869827190414,-0.0104291317984461,0.0,0.0,0.0,-0.0069656055420637,60.0,10.094650268554688,-0.0,-6.641757721581598e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,9.26263237488456e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,9.754049096954986e-05,299.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,7.204334542620927e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,9.754016355145724e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0004626884474419,287.23760986328125,294.1499938964844,294.25,290.0548095703125,292.5218811035156,293.297119140625,284.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869870264083,4.342562753834045e-09,0.0009869827190414,-0.0104291317984461,0.0,0.0,0.0,-0.0069656055420637,60.0,10.094650268554688,-0.0,-6.641757721581598e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,9.249636059394106e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,9.740362293086946e-05,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,7.19422532711178e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.740330278873444e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0004620392573997,287.2207946777344,294.1499938964844,294.2109375,290.0738525390625,292.5516052246094,293.435302734375,284.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856026154011,4.1805456874044475e-09,0.0009855984244495,-0.010004635900259,0.0,0.0,0.0,-0.0068852924741804,60.0,9.420534133911133,-0.0,-6.623122317250818e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,9.249636059394106e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,9.740362293086946e-05,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,7.19422532711178e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.740330278873444e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0004620392573997,287.2207946777344,294.1499938964844,294.2109375,290.0738525390625,292.5516052246094,293.435302734375,284.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856026154011,4.1805456874044475e-09,0.0009855984244495,-0.010004635900259,0.0,0.0,0.0,-0.0068852924741804,60.0,9.420534133911133,-0.0,-6.623122317250818e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,9.231275907950476e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,9.721027163323016e-05,299.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,7.179944077506661e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,9.720995876705274e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,0.0004611221083905,287.20391845703125,294.1499938964844,294.1605224609375,290.0926513671875,292.5797119140625,293.5360717773437,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836459066718,3.9516940830708336e-09,0.0009836419485509,-0.0094050206243991,0.0,0.0,0.0,-0.0067718429490923,60.0,9.19603443145752,-0.0,-6.596844315254202e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,9.231275907950476e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,9.721027163323016e-05,299.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,7.179944077506661e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,9.720995876705274e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,0.0004611221083905,287.20391845703125,294.1499938964844,294.1605224609375,290.0926513671875,292.5797119140625,293.5360717773437,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836459066718,3.9516940830708336e-09,0.0009836419485509,-0.0094050206243991,0.0,0.0,0.0,-0.0067718429490923,60.0,9.19603443145752,-0.0,-6.596844315254202e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,9.220148058375344e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,9.709308505989613e-05,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,7.171288598328829e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.70927721937187e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0004605662252288,287.1954650878906,294.1499938964844,294.1312866210937,290.1018371582031,292.5929260253906,293.5715637207031,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824594017118,3.81300102603177e-09,0.0009824555600062,-0.0090416260063648,0.0,0.0,0.0,-0.0067030843347311,60.0,9.134047508239746,-0.0,-6.580943789913364e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,9.208457777276637e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,9.696998313302174e-05,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,7.162195834098384e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,9.696967026684432e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,0.0004599823150783,287.18701171875,294.1499938964844,294.0995178222656,290.11090087890625,292.60565185546875,293.59820556640625,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981212942861,3.667310233268495e-09,0.0009812092175707,-0.0086598927155137,0.0,0.0,0.0,-0.0066308565437793,60.0,9.08117961883545,-0.0,-6.564262378105924e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,9.18860750971362e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,9.676094487076624e-05,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,7.146756252041087e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,9.676063200458884e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85137939453125,0.0,0.0,0.0004589907184708,287.1728210449219,294.1499938964844,294.04071044921875,290.12567138671875,292.6263427734375,293.6334533691406,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790989570319,3.4199116871747037e-09,0.0009790955809876,-0.008011657744646,0.0,0.0,0.0,-0.0065082195214927,60.0,9.003098487854004,-0.0,-6.535983487765408e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,9.18505829758942e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,9.67235682765022e-05,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,7.143995753722265e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,9.67232626862824e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,0.0004588134470395,287.1701354980469,294.1499938964844,294.0287780761719,290.12841796875,292.630126953125,293.639404296875,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787208400666,3.3756810680074523e-09,0.0009787174640223,-0.0078957639634609,0.0,0.0,0.0,-0.0064862933941185,60.0,8.990213394165039,-0.0,-6.53093366054236e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86236572265625,0.0,0.0,9.164123912341891e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,9.650311403675003e-05,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,7.127712160581723e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,9.650280844653024e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,0.0004577677173074,287.1532287597656,294.1499938964844,293.9491271972656,290.1449279785156,292.6524658203125,293.6620483398437,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764885180629,3.1147660006780598e-09,0.0009764854330569,-0.0072121033445,0.0,0.0,0.0,-0.0063569415360689,60.0,8.921478271484375,-0.0,-6.5011874994525e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86236572265625,0.0,0.0,9.164123912341891e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,9.650311403675003e-05,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,7.127712160581723e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,9.650280844653024e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,0.0004577677173074,287.1532287597656,294.1499938964844,293.9491271972656,290.1449279785156,292.6524658203125,293.6620483398437,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764885180629,3.1147660006780598e-09,0.0009764854330569,-0.0072121033445,0.0,0.0,0.0,-0.0063569415360689,60.0,8.921478271484375,-0.0,-6.5011874994525e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,9.150509140454231e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,9.635973401600496e-05,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,7.117122004274279e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.635943570174275e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,0.0004570876189973,287.1363220214844,294.1499938964844,293.8613586425781,290.16021728515625,292.67205810546875,293.6746520996094,284.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750364697538,2.94505198006334e-09,0.0009750335011631,-0.0067674061283469,0.0,0.0,0.0,-0.0062728035263717,60.0,8.87108325958252,-0.0,-6.481875658437275e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
