time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,9.150509140454231e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,9.635973401600496e-05,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,7.117122004274279e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.635943570174275e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,0.0004570876189973,287.1363220214844,294.1499938964844,293.8613586425781,290.16021728515625,292.67205810546875,293.6746520996094,284.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750364697538,2.94505198006334e-09,0.0009750335011631,-0.0067674061283469,0.0,0.0,0.0,-0.0062728035263717,60.0,8.87108325958252,-0.0,-6.481875658437275e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,9.140830661635846e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.625781240174548e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,7.109593570930883e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,9.625751408748327e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,0.0004566041461657,287.119384765625,294.1499938964844,293.76629638671875,290.1741027832031,292.6905822753906,293.6820068359375,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740040404722,2.824381617472227e-09,0.0009740012465044,-0.0064512146636843,0.0,0.0,0.0,-0.0062129800207912,60.0,8.82660961151123,-0.0,-6.468161473094369e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,9.140830661635846e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.625781240174548e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,7.109593570930883e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,9.625751408748327e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,0.0004566041461657,287.119384765625,294.1499938964844,293.76629638671875,290.1741027832031,292.6905822753906,293.6820068359375,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740040404722,2.824381617472227e-09,0.0009740012465044,-0.0064512146636843,0.0,0.0,0.0,-0.0062129800207912,60.0,8.82660961151123,-0.0,-6.468161473094369e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,9.138347377302124e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,9.623166261008008e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,7.107661804184318e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,9.623136429581793e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0004564801056403,287.1109313964844,294.1499938964844,293.7162780761719,290.18048095703125,292.6990966796875,293.6820983886719,284.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973739020992,2.793402620326901e-09,0.0009737362270243,-0.0063700401224195,0.0,0.0,0.0,-0.0061976220458745,60.0,8.80782699584961,-0.0,-6.464643576009621e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,9.137704182649033e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,9.622488141758367e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,7.107161218300462e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,9.622459037927912e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,0.0004564479750115,287.1024475097656,294.1499938964844,293.6647644042969,290.1864013671875,292.70684814453125,293.6820983886719,284.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736715001054,2.78534906250627e-09,0.0009736687061376,-0.0063489363528788,0.0,0.0,0.0,-0.0061936359852552,60.0,8.792559623718262,-0.0,-6.463728396965962e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,9.135909203905612e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,9.62059712037444e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,7.105764234438539e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,9.620568744139746e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,0.000456358277006,287.08551025390625,294.1499938964844,293.5575866699219,290.1968994140625,292.7211303710937,293.6704406738281,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734781342558,2.762899242725325e-09,0.0009734753402881,-0.0062901121564209,0.0,0.0,0.0,-0.0061824996955692,60.0,8.764141082763672,-0.0,-6.46117968017279e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,9.135909203905612e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,9.62059712037444e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,7.105764234438539e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,9.620568744139746e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,0.000456358277006,287.08551025390625,294.1499938964844,293.5575866699219,290.1968994140625,292.7211303710937,293.6704406738281,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734781342558,2.762899242725325e-09,0.0009734753402881,-0.0062901121564209,0.0,0.0,0.0,-0.0061824996955692,60.0,8.764141082763672,-0.0,-6.46117968017279e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,9.132362174568698e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.61686164373532e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86590576171875,0.0,0.0,7.10300519131124e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,9.616833267500624e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0004561810928862,287.0685729980469,294.1499938964844,293.445556640625,290.2054748535156,292.7332763671875,293.6444091796875,284.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973101996351,2.7186277673507675e-09,0.0009730992605909,-0.0061741042882204,0.0,0.0,0.0,-0.0061605651862919,60.0,8.738107681274414,-0.0,-6.456154721945495e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,9.132362174568698e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.61686164373532e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86590576171875,0.0,0.0,7.10300519131124e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,9.616833267500624e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0004561810928862,287.0685729980469,294.1499938964844,293.445556640625,290.2054748535156,292.7332763671875,293.6444091796875,284.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973101996351,2.7186277673507675e-09,0.0009730992605909,-0.0061741042882204,0.0,0.0,0.0,-0.0061605651862919,60.0,8.738107681274414,-0.0,-6.456154721945495e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,9.12301693460904e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,9.607020183466376e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,7.09573578205891e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,9.60699180723168e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0004557142674457,287.0516662597656,294.1499938964844,293.3295288085937,290.2120361328125,292.7428894042969,293.61328125,284.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721060050651,2.602117632477529e-09,0.0009721033857204,-0.0058688097633421,0.0,0.0,0.0,-0.0061028082855045,60.0,8.710261344909668,-0.0,-6.442939337603093e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,9.12301693460904e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,9.607020183466376e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,7.09573578205891e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,9.60699180723168e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0004557142674457,287.0516662597656,294.1499938964844,293.3295288085937,290.2120361328125,292.7428894042969,293.61328125,284.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721060050651,2.602117632477529e-09,0.0009721033857204,-0.0058688097633421,0.0,0.0,0.0,-0.0061028082855045,60.0,8.710261344909668,-0.0,-6.442939337603093e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,9.107747609959917e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,9.59094031713903e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,7.083859236445278e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,9.590912668500096e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,0.0004549515433609,287.0347900390625,294.1499938964844,293.2103271484375,290.2165222167969,292.7503967285156,293.579833984375,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704789845272,2.411798760704187e-09,0.0009704765980131,-0.0053701079450547,0.0,0.0,0.0,-0.006008462049067,60.0,8.678836822509766,-0.0,-6.421381471000133e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,9.107747609959917e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,9.59094031713903e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,7.083859236445278e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,9.590912668500096e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,0.0004549515433609,287.0347900390625,294.1499938964844,293.2103271484375,290.2165222167969,292.7503967285156,293.579833984375,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704789845272,2.411798760704187e-09,0.0009704765980131,-0.0053701079450547,0.0,0.0,0.0,-0.006008462049067,60.0,8.678836822509766,-0.0,-6.421381471000133e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,9.101459727389738e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,9.58431846811436e-05,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,7.078967610141262e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,9.584290819475429e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,0.0004546374257188,287.0263366699219,294.1499938964844,293.1497497558594,290.2179260253906,292.7535095214844,293.5621337890625,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698127978481,2.3334183474332804e-09,0.0009698104695416,-0.0051647187210619,0.0,0.0,0.0,-0.0059696258977055,60.0,8.662724494934082,-0.0,-6.41251318711511e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,9.087110083783044e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,9.569207759341224e-05,299.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,7.067807018756866e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,9.569180110702292e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0004539206565823,287.0179443359375,294.1499938964844,293.0887145996094,290.2188415527344,292.7562561035156,293.543701171875,284.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682776289992,2.154595835079931e-09,0.0009682754753157,-0.0046961433254182,0.0,0.0,0.0,-0.0058809462934732,60.0,8.643876075744629,-0.0,-6.392305351710095e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,9.060723095899448e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,9.541419422021136e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,7.047282269923016e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,9.541392500977965e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,0.0004526025149971,287.00250244140625,294.1499938964844,292.9754333496094,290.21905517578125,292.7593078613281,293.5145568847656,284.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654667810536,1.825763207286002e-09,0.0009654649766162,-0.0038344701752066,0.0,0.0,0.0,-0.005717936437577,60.0,8.60452651977539,-0.0,-6.355227100129923e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,9.058702562469988e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,9.539291932014748e-05,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,7.045710663078353e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.539265010971576e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,0.0004525016120169,287.00115966796875,294.1499938964844,292.9655456542969,290.218994140625,292.75927734375,293.5131225585937,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652513545006,1.800586124645065e-09,0.0009652495500631,-0.0037684959825128,0.0,0.0,0.0,-0.0057054543867707,60.0,8.600924491882324,-0.0,-6.352392745156976e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,9.025622421177104e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.504456829745322e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901916503906,0.0,0.0,7.019981421763077e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.50442990870215e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.000450849183835,286.9468688964844,294.1499938964844,292.8416442871094,290.2170104980469,292.7518310546875,293.4867248535156,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213420657441,1.548252193117605e-09,0.0011213405523449,-0.002949028275907,0.0,0.0,0.0,-0.0063758194446563,60.0,9.251795768737791,-0.0,-6.306076016926454e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,9.025622421177104e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.504456829745322e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901916503906,0.0,0.0,7.019981421763077e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.50442990870215e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.000450849183835,286.9468688964844,294.1499938964844,292.8416442871094,290.2170104980469,292.7518310546875,293.4867248535156,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213420657441,1.548252193117605e-09,0.0011213405523449,-0.002949028275907,0.0,0.0,0.0,-0.0063758194446563,60.0,9.251795768737791,-0.0,-6.306076016926454e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,9.010759822558612e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,9.488804789725692e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,7.008420652709901e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.48877859627828e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,0.0004501067451201,286.9305725097656,294.1499938964844,292.7178039550781,290.2129821777344,292.76385498046875,293.4462280273437,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009341547847725,1.1771063013199523e-09,0.0009341536206193,-0.0021604741923511,0.0,0.0,0.0,-0.0052668610587716,60.0,8.296419143676758,-0.0,-6.285316800358487e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,9.010759822558612e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,9.488804789725692e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,7.008420652709901e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.48877859627828e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,0.0004501067451201,286.9305725097656,294.1499938964844,292.7178039550781,290.2129821777344,292.76385498046875,293.4462280273437,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009341547847725,1.1771063013199523e-09,0.0009341536206193,-0.0021604741923511,0.0,0.0,0.0,-0.0052668610587716,60.0,8.296419143676758,-0.0,-6.285316800358487e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.001728176372126e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.47929365793243e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.001395715633407e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.47926746448502e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0004496556066442,286.927978515625,294.1499938964844,292.5948486328125,290.2069396972656,292.7616577148437,293.4328918457031,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007330704247578,8.640768656142939e-10,0.0007330695516429,-0.0015386017039418,0.0,0.0,0.0,-0.0041143731214106,60.0,7.575760364532471,-0.0,-6.272716035482517e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.001728176372126e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.47929365793243e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.001395715633407e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.47926746448502e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0004496556066442,286.927978515625,294.1499938964844,292.5948486328125,290.2069396972656,292.7616577148437,293.4328918457031,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007330704247578,8.640768656142939e-10,0.0007330695516429,-0.0015386017039418,0.0,0.0,0.0,-0.0041143731214106,60.0,7.575760364532471,-0.0,-6.272716035482517e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,9.002418664749712e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,9.480020526098087e-05,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,7.001931953709573e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,9.479995060246438e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0004496900655794,286.9703369140625,294.1499938964844,292.5339660644531,290.20318603515625,292.7432861328125,293.4112243652344,284.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005515036173164,6.90708212847113e-10,0.0005515029188245,-0.0012643799418583,0.0,0.0,0.0,-0.003123233327642,60.0,6.665345668792725,-0.0,-6.273673847090322e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,4.380965401651338e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,4.61338713648729e-05,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,3.4074422728735954e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,4.6133744035614654e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,0.0002188385988119,286.9823608398437,294.1499938964844,292.4736328125,290.1990051269531,292.7109069824219,293.3871154785156,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004798515583388,5.96925786577884e-10,0.0004798509762622,-0.0010894767474383,0.0,0.0,0.0,-0.0027008813340216,60.0,6.243595600128174,-0.0,-1.4857405084001133e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,9.044564649229868e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.524401684757322e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,7.034711597952992e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,9.524376218905672e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,0.0004517953493632,287.0584716796875,294.1499938964844,292.3549194335937,290.1893615722656,292.645263671875,293.293212890625,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,0.000815077975858,-1.575438113299299e-10,-0.0008150778594426,-0.000400892633479,0.0,0.0,0.0,0.0041298833675682,60.0,5.356010437011719,-0.0,-6.332542312748046e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,9.044564649229868e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.524401684757322e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,7.034711597952992e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,9.524376218905672e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,0.0004517953493632,287.0584716796875,294.1499938964844,292.3549194335937,290.1893615722656,292.645263671875,293.293212890625,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,0.000815077975858,-1.575438113299299e-10,-0.0008150778594426,-0.000400892633479,0.0,0.0,0.0,0.0041298833675682,60.0,5.356010437011719,-0.0,-6.332542312748046e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,2.9194323360570703e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,3.074315463891253e-05,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,2.270685945404693e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,3.074307460337877e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,0.0001458318874938,287.05438232421875,294.1499938964844,292.2897644042969,290.1832580566406,292.6149597167969,293.2897644042969,284.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294409925118,3.7238639949421776e-10,0.0002944095467682,-0.0006846006726846,0.0,0.0,0.0,-0.001660875743255,60.0,5.028390884399414,-0.0,-6.597806745389789e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,2.586832852102816e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,2.7240708732279018e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,2.011995456996374e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117980957031,0.0,0.0,2.724063597270288e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,0.0001292178349103,287.0543212890625,294.1499938964844,292.23956298828125,290.1781311035156,292.6126708984375,293.28955078125,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002756180183496,3.4473440768678643e-10,0.0002756176691036,-0.0006306949653662,0.0,0.0,0.0,-0.0015524820191785,60.0,4.26456880569458,-0.0,-5.1801163358788935e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,1.7620403014007024e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,1.8555210772319697e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,1.3704856428375932e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,1.85551616596058e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116760253906,0.0,0.0,8.801768854027614e-05,287.05499267578125,294.1499938964844,292.1283569335937,290.16552734375,292.60791015625,293.2902526855469,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000227257842198,2.743998639420653e-10,0.0002272575657116,-0.0004941444494761,0.0,0.0,0.0,-0.0012740425299853,60.0,3.294389486312866,-0.0,-2.403446330845327e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,1.7620403014007024e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,1.8555210772319697e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,1.3704856428375932e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,1.85551616596058e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116760253906,0.0,0.0,8.801768854027614e-05,287.05499267578125,294.1499938964844,292.1283569335937,290.16552734375,292.60791015625,293.2902526855469,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000227257842198,2.743998639420653e-10,0.0002272575657116,-0.0004941444494761,0.0,0.0,0.0,-0.0012740425299853,60.0,3.294389486312866,-0.0,-2.403446330845327e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,9.00484956218861e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,9.482578752795234e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,7.003821519901976e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,9.482554014539346e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,0.0004498114867601,287.2045593261719,294.1499938964844,292.02215576171875,290.1517944335937,292.51483154296875,293.20050048828125,284.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,8.720243204152212e-05,8.082332719760997e-11,-8.720251207705587e-05,-0.0002996883413288,0.0,0.0,0.0,0.0003633149608504,60.0,4.697844505310059,-0.0,-6.277040398572353e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,9.00484956218861e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,9.482578752795234e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,7.003821519901976e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,9.482554014539346e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,0.0004498114867601,287.2045593261719,294.1499938964844,292.02215576171875,290.1517944335937,292.51483154296875,293.20050048828125,284.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,8.720243204152212e-05,8.082332719760997e-11,-8.720251207705587e-05,-0.0002996883413288,0.0,0.0,0.0,0.0003633149608504,60.0,4.697844505310059,-0.0,-6.277040398572353e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,1.1619320503086785e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,1.2235754184075631e-05,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,9.037313247972634e-06,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,1.2235722351761067e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,5.804099055239931e-05,287.2265014648437,294.1499938964844,291.9711608886719,290.14453125,292.5131530761719,293.1965026855469,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001362671318929,1.6733200935981074e-10,0.0001362669572699,-0.0003036518755834,0.0,0.0,0.0,-0.0007656501838937,60.0,3.5258054733276367,-0.0,-1.045113440234502e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0183410644531,0.0,0.0,9.015246178023516e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,9.493526886217296e-05,299.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,7.011907291598618e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.998046875,0.0,0.0,9.493502147961408e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0004503308155108,287.3137512207031,294.1499938964844,291.9217529296875,290.1370849609375,292.4629211425781,293.1562194824219,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,0.000441172538558,-1.4534998205029126e-10,-0.0004411723930388,-5.904481804464013e-05,0.0,0.0,0.0,0.0022449262905865,60.0,4.2719550132751465,-0.0,-6.291536180924595e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,5.452564437291585e-06,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,5.741836048400728e-06,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,4.240912858222146e-06,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,5.741821041738149e-06,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,2.723672514548525e-05,287.3237609863281,294.1499938964844,291.82794189453125,290.1217041015625,292.4302978515625,293.15216064453125,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.159317854326218e-05,7.616714897684673e-11,6.159310578368604e-05,-0.0001386516960337,0.0,0.0,0.0,-0.0003464029286988,60.0,2.629102230072021,-0.0,-2.3014583294678204e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,5.452564437291585e-06,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,5.741836048400728e-06,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,4.240912858222146e-06,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,5.741821041738149e-06,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,2.723672514548525e-05,287.3237609863281,294.1499938964844,291.82794189453125,290.1217041015625,292.4302978515625,293.15216064453125,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.159317854326218e-05,7.616714897684673e-11,6.159310578368604e-05,-0.0001386516960337,0.0,0.0,0.0,-0.0003464029286988,60.0,2.629102230072021,-0.0,-2.3014583294678204e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.025634765625,0.0,0.0,3.888866558554582e-06,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,4.095180429430911e-06,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,3.024695161002456e-06,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,4.095169970241841e-06,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,1.9425719074206427e-05,287.3237609863281,294.1499938964844,291.778564453125,290.11285400390625,292.43017578125,293.1523132324219,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.143823753111064e-05,5.1828683705901206e-11,4.143818659940735e-05,-9.482036693952978e-05,0.0,0.0,0.0,-0.0002334096498088,60.0,1.857219219207764,-0.0,-1.1707053382270516e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,2.841150717358687e-06,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,2.9918808195361635e-06,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,2.209799504271359e-06,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,2.991872861457523e-06,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,1.4192155504133552e-05,287.3236999511719,294.1499938964844,291.7415771484375,290.1058654785156,292.4301452636719,293.1523742675781,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.027423736057244e-05,3.7865377500168045e-11,3.0274199161794968e-05,-6.9274494308047e-05,0.0,0.0,0.0,-0.0001705260510789,60.0,1.4659167528152466,-0.0,-6.24870571952485e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
