time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,1.2477878499339567e-06,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,1.313985990236688e-06,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,9.705083812150406e-07,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,1.3139825796315565e-06,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,6.232966825336916e-06,287.3239440917969,294.1499938964844,291.6634826660156,290.0898132324219,292.4300231933594,293.1524353027344,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3296198630996514e-05,1.6630053237265408e-11,1.3296182260091882e-05,-3.042463504243642e-05,0.0,0.0,0.0,-7.489359995815903e-05,60.0,1.1269707679748535,-0.0,-1.2052661819972332e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,1.2477878499339567e-06,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,1.313985990236688e-06,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,9.705083812150406e-07,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,1.3139825796315565e-06,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,6.232966825336916e-06,287.3239440917969,294.1499938964844,291.6634826660156,290.0898132324219,292.4300231933594,293.1524353027344,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3296198630996514e-05,1.6630053237265408e-11,1.3296182260091882e-05,-3.042463504243642e-05,0.0,0.0,0.0,-7.489359995815903e-05,60.0,1.1269707679748535,-0.0,-1.2052661819972332e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,4.29463540285724e-07,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,4.5224763312035066e-07,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,3.340295506859548e-07,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,4.522464394085546e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,2.145262214980903e-06,287.3239440917969,294.1499938964844,291.5944519042969,290.0738220214844,292.4300231933594,293.1524353027344,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.5764027163386345e-06,5.723852815331387e-12,4.576396804623073e-06,-1.0471741916262545e-05,0.0,0.0,0.0,-2.5777524570003152e-05,60.0,0.9250977039337158,-0.0,-1.4277563506470692e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,4.29463540285724e-07,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,4.5224763312035066e-07,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,3.340295506859548e-07,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,4.522464394085546e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,2.145262214980903e-06,287.3239440917969,294.1499938964844,291.5944519042969,290.0738220214844,292.4300231933594,293.1524353027344,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.5764027163386345e-06,5.723852815331387e-12,4.576396804623073e-06,-1.0471741916262545e-05,0.0,0.0,0.0,-2.5777524570003152e-05,60.0,0.9250977039337158,-0.0,-1.4277563506470692e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,2.876369933346723e-07,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,3.0289683650153165e-07,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,2.2371922625552545e-07,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,3.028960406936676e-07,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,1.436808247490262e-06,287.3239440917969,294.1499938964844,291.5635986328125,290.0659484863281,292.4300231933594,293.1524353027344,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.065866394535988e-06,3.834381596956593e-12,3.065862529183505e-06,-7.01481712894747e-06,0.0,0.0,0.0,-1.7269005184061825e-05,60.0,0.8651676177978516,-0.0,-6.40458552077922e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,1.5066498804117145e-07,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,1.586581390711217e-07,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,1.1718469750121585e-07,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,1.5865772695633498e-07,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,7.526038530158985e-07,287.3239440917969,294.1499938964844,291.53533935546875,290.0581359863281,292.4300231933594,293.1524353027344,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.610762069503835e-06,2.013321150420855e-12,1.610760023140756e-06,-3.682305077745696e-06,0.0,0.0,0.0,-9.072144166566432e-06,60.0,0.8072165250778198,-0.0,-1.7572202644800666e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,1.0326914434699574e-08,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,1.0874782851999498e-08,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,8.03210120636777e-09,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,1.0874754430290068e-08,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,5.15851468207984e-08,287.3239440917969,294.1499938964844,291.4869079589844,290.0429992675781,292.4300231933594,293.1524353027344,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1007674061147554e-07,1.376538450283474e-13,1.1007660560835581e-07,-2.51858438105046e-07,0.0,0.0,0.0,-6.200280040502548e-07,60.0,0.7119190692901611,-0.0,-8.25548697701024e-16,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,1.0326914434699574e-08,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,1.0874782851999498e-08,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,8.03210120636777e-09,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,1.0874754430290068e-08,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,5.15851468207984e-08,287.3239440917969,294.1499938964844,291.4869079589844,290.0429992675781,292.4300231933594,293.1524353027344,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1007674061147554e-07,1.376538450283474e-13,1.1007660560835581e-07,-2.51858438105046e-07,0.0,0.0,0.0,-6.200280040502548e-07,60.0,0.7119190692901611,-0.0,-8.25548697701024e-16,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,4.561853561568796e-09,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,4.803871078706834e-09,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,3.548133120645502e-09,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,4.803858200119748e-09,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,2.2787432385484866e-08,287.3239440917969,294.1499938964844,291.45001220703125,290.028564453125,292.4300231933594,293.1524353027344,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889673732577649e-08,6.107055372473957e-14,4.8896676929643945e-08,-1.1169844071901025e-07,0.0,0.0,0.0,-2.753804437816143e-07,60.0,0.6531094312667847,-0.0,-1.6109578010508672e-16,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,4.561853561568796e-09,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,4.803871078706834e-09,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,3.548133120645502e-09,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,4.803858200119748e-09,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,2.2787432385484866e-08,287.3239440917969,294.1499938964844,291.45001220703125,290.028564453125,292.4300231933594,293.1524353027344,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889673732577649e-08,6.107055372473957e-14,4.8896676929643945e-08,-1.1169844071901025e-07,0.0,0.0,0.0,-2.753804437816143e-07,60.0,0.6531094312667847,-0.0,-1.6109578010508672e-16,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,1.768866275675407e-09,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,1.86270887603257e-09,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,1.375794478342129e-09,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,1.862703991051262e-09,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,8.835865372702756e-09,287.3239440917969,294.1499938964844,291.4195251464844,290.013671875,292.4300231933594,293.1524353027344,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.916660075096388e-08,2.391153681308156e-14,1.9166577658324968e-08,-4.365046635257386e-08,0.0,0.0,0.0,-1.0791700333356857e-07,60.0,0.603268563747406,-0.0,-2.4220969992463272e-17,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,1.768866275675407e-09,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,1.86270887603257e-09,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,1.375794478342129e-09,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,1.862703991051262e-09,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,8.835865372702756e-09,287.3239440917969,294.1499938964844,291.4195251464844,290.013671875,292.4300231933594,293.1524353027344,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.916660075096388e-08,2.391153681308156e-14,1.9166577658324968e-08,-4.365046635257386e-08,0.0,0.0,0.0,-1.0791700333356857e-07,60.0,0.603268563747406,-0.0,-2.4220969992463272e-17,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,7.05346336893342e-10,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,7.42766625982938e-10,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,5.486065490778458e-10,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,7.427646830926449e-10,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,3.523355607271128e-09,287.3239440917969,294.1499938964844,291.3898620605469,289.9969787597656,292.4300231933594,293.1524353027344,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.648919719827063e-09,9.519389942112821e-15,7.648910838042866e-09,-1.7415390018982183e-08,0.0,0.0,0.0,-4.305911716073752e-08,60.0,0.5593503713607788,-0.0,-3.851290893500955e-18,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,7.05346336893342e-10,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,7.42766625982938e-10,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,5.486065490778458e-10,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,7.427646830926449e-10,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,3.523355607271128e-09,287.3239440917969,294.1499938964844,291.3898620605469,289.9969787597656,292.4300231933594,293.1524353027344,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.648919719827063e-09,9.519389942112821e-15,7.648910838042866e-09,-1.7415390018982183e-08,0.0,0.0,0.0,-4.305911716073752e-08,60.0,0.5593503713607788,-0.0,-3.851290893500955e-18,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,4.3006426198033404e-10,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,4.5288020555922515e-10,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,3.3449676362096165e-10,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,4.5287903982504924e-10,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,2.148262900902864e-09,287.3232116699219,294.1499938964844,291.3753356933594,289.988037109375,292.4302673339844,293.15234375,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.660717145554827e-09,5.827808176225293e-15,4.660711372395099e-09,-1.0613799616976394e-08,0.0,0.0,0.0,-2.62516550719738e-08,60.0,0.5377914309501648,-0.0,-1.4317532737879285e-18,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02496337890625,0.0,0.0,2.5916424561955864e-10,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,2.7291352511227274e-10,299.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,2.0157359115202667e-10,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,2.7291283122288235e-10,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,1.2945807759123795e-09,287.3227844238281,294.1499938964844,291.3609924316406,289.97869873046875,292.4303894042969,293.1522827148437,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.810106591866201e-09,3.520542732189072e-15,2.810103039152523e-09,-6.3985692300150285e-09,0.0,0.0,0.0,-1.5832483768463135e-08,60.0,0.5179319977760315,-0.0,-5.199381258978892e-19,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246276855469,0.0,0.0,8.928758427062533e-11,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,9.402450346085443e-11,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,6.944637920280883e-11,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.40242605995678e-11,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,4.4601056181647886e-10,287.32232666015625,294.1499938964844,291.3329772949219,289.95904541015625,292.4305419921875,293.1521911621094,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.724978600189615e-10,1.2296727755172604e-15,9.724966387736343e-10,-2.2134338806267806e-09,0.0,0.0,0.0,-5.486072041094303e-09,60.0,0.4810009300708771,-0.0,-6.171398741097512e-20,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246276855469,0.0,0.0,8.928758427062533e-11,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,9.402450346085443e-11,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,6.944637920280883e-11,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.40242605995678e-11,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,4.4601056181647886e-10,287.32232666015625,294.1499938964844,291.3329772949219,289.95904541015625,292.4305419921875,293.1521911621094,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.724978600189615e-10,1.2296727755172604e-15,9.724966387736343e-10,-2.2134338806267806e-09,0.0,0.0,0.0,-5.486072041094303e-09,60.0,0.4810009300708771,-0.0,-6.171398741097512e-20,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,1.5350300240982162e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,1.6164671597790337e-12,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,1.193920613415389e-12,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,1.616462931390561e-12,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,7.667803024469233e-12,287.3222045898437,294.1499938964844,291.3057861328125,289.93817138671875,292.4305725097656,293.1521911621094,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7240110380956075e-11,3.896141784366438e-17,1.7240070482316128e-11,-3.8289631881793795e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4454837739467621,-0.0,-1.8240437858694656e-23,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,1.5350300240982162e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,1.6164671597790337e-12,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,1.193920613415389e-12,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,1.616462931390561e-12,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,7.667803024469233e-12,287.3222045898437,294.1499938964844,291.3057861328125,289.93817138671875,292.4305725097656,293.1521911621094,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7240110380956075e-11,3.896141784366438e-17,1.7240070482316128e-11,-3.8289631881793795e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4454837739467621,-0.0,-1.8240437858694656e-23,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,7.675150120491081e-13,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,8.082335798895168e-13,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,5.969603067076945e-13,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,8.082314656952807e-13,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,3.833901512234617e-12,287.3222045898437,294.1499938964844,291.27947998046875,289.916259765625,292.4305725097656,293.1521911621094,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.44056118001857e-12,-3.0383437845432808e-18,9.440563782103784e-12,-2.023428820330242e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.41774782538414,-0.0,-4.560109464673664e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,7.675150120491081e-13,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,8.082335798895168e-13,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,5.969603067076945e-13,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,8.082314656952807e-13,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,3.833901512234617e-12,287.3222045898437,294.1499938964844,291.27947998046875,289.916259765625,292.4305725097656,293.1521911621094,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.44056118001857e-12,-3.0383437845432808e-18,9.440563782103784e-12,-2.023428820330242e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.41774782538414,-0.0,-4.560109464673664e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,5.116766927694416e-13,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,5.388223504529388e-13,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,3.979735378051297e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,5.388209952002232e-13,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,2.5559344137698888e-12,287.3222045898437,294.1499938964844,291.2540588378906,289.8935241699219,292.4305725097656,293.1521911621094,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.185206001205977e-12,-8.976219900290634e-18,4.1852151085042255e-12,-9.878850341926704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3912935853004455,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,5.116766927694416e-13,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,5.388223504529388e-13,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,3.979735378051297e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,5.388209952002232e-13,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,2.5559344137698888e-12,287.3222045898437,294.1499938964844,291.2540588378906,289.8935241699219,292.4305725097656,293.1521911621094,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.185206001205977e-12,-8.976219900290634e-18,4.1852151085042255e-12,-9.878850341926704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3912935853004455,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.2416687011719,289.88189697265625,292.4305725097656,293.1521911621094,285.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5296999777980602e-12,-1.1635953812686505e-17,1.5297115787613058e-12,-5.541869480679695e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3790048062801361,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.2295227050781,289.8701171875,292.4305725097656,293.1521911621094,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.429568607072115e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.3671451210975647,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.2059020996094,289.8462219238281,292.4305725097656,293.1521911621094,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520990428168823e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3443152010440826,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.2059020996094,289.8462219238281,292.4305725097656,293.1521911621094,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520990428168823e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3443152010440826,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.1831970214844,289.822021484375,292.4305725097656,293.1521911621094,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914097877194366e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.323368489742279,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.1831970214844,289.822021484375,292.4305725097656,293.1521911621094,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914097877194366e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.323368489742279,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.16143798828125,289.7977294921875,292.4305725097656,293.1521911621094,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520990428168823e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3041732311248779,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.16143798828125,289.7977294921875,292.4305725097656,293.1521911621094,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520990428168823e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3041732311248779,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.1406555175781,289.7734680175781,292.4305725097656,293.1521911621094,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914099531555588e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.2867744266986847,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.1406555175781,289.7734680175781,292.4305725097656,293.1521911621094,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914099531555588e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.2867744266986847,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.1306457519531,289.76141357421875,292.4305725097656,293.1521911621094,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295684416359922e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.278879165649414,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.120849609375,289.7494506835937,292.4305725097656,293.1521911621094,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.5209905936049454e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2711994647979736,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.10205078125,289.725830078125,292.4305725097656,293.1521911621094,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914096222833138e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.2556453645229339,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.10205078125,289.725830078125,292.4305725097656,293.1521911621094,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914096222833138e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.2556453645229339,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.0842590332031,289.7027893066406,292.4305725097656,293.1521911621094,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295682761998697e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.2394945323467254,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
