time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.0842590332031,289.7027893066406,292.4305725097656,293.1521911621094,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295682761998697e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.2394945323467254,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.0675048828125,289.6805419921875,292.4305725097656,293.1521911621094,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914096222833138e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.225521981716156,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.0675048828125,289.6805419921875,292.4305725097656,293.1521911621094,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914096222833138e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.225521981716156,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.0517578125,289.6592102050781,292.4305725097656,293.1521911621094,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914096222833138e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.2119529396295547,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.0517578125,289.6592102050781,292.4305725097656,293.1521911621094,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914096222833138e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.2119529396295547,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,291.0443115234375,289.6489562988281,292.4305725097656,293.1521911621094,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914094568471916e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.205541729927063,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.037109375,289.6390075683594,292.4305725097656,293.1521911621094,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295682761998697e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.1992958188056945,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.0235290527344,289.6200866699219,292.4305725097656,293.1521911621094,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295681107637468e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.1871542334556579,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.0235290527344,289.6200866699219,292.4305725097656,293.1521911621094,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295681107637468e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.1871542334556579,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.01104736328125,289.6026611328125,292.4305725097656,293.1521911621094,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295681107637468e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.1757955700159073,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,291.01104736328125,289.6026611328125,292.4305725097656,293.1521911621094,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295681107637468e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.1757955700159073,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9996643066406,289.5868530273437,292.4305725097656,293.1521911621094,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914094568471916e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1651302129030227,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9996643066406,289.5868530273437,292.4305725097656,293.1521911621094,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914094568471916e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1651302129030227,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9894104003906,289.5729064941406,292.4305725097656,293.1521911621094,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914094568471916e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1551114916801452,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9894104003906,289.5729064941406,292.4305725097656,293.1521911621094,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914094568471916e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1551114916801452,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9847106933594,289.566650390625,292.4305725097656,293.1521911621094,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.150404468178749,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9803161621094,289.5609130859375,292.4305725097656,293.1521911621094,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1458214074373245,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9723815917969,289.5511169433594,292.4305725097656,293.1521911621094,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1369187831878662,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9723815917969,289.5511169433594,292.4305725097656,293.1521911621094,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1369187831878662,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.9656066894531,289.5436706542969,292.4305725097656,293.1521911621094,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.0144917675022902e-12,-1.5532506374945138e-17,-1.0144761549910064e-12,2.1580643088520146e-12,0.0,0.0,0.0,0.0,60.0,0.1286031156778335,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.9656066894531,289.5436706542969,292.4305725097656,293.1521911621094,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.0144917675022902e-12,-1.5532506374945138e-17,-1.0144761549910064e-12,2.1580643088520146e-12,0.0,0.0,0.0,0.0,60.0,0.1286031156778335,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.96002197265625,289.5387268066406,292.4305725097656,293.1521911621094,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1208053678274154,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.96002197265625,289.5387268066406,292.4305725097656,293.1521911621094,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1208053678274154,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9556579589844,289.5364990234375,292.4305725097656,293.1521911621094,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1134758293628692,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9556579589844,289.5364990234375,292.4305725097656,293.1521911621094,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491409291411069e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1134758293628692,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.9539489746094,289.5364685058594,292.4305725097656,293.1521911621094,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410143643258437e-12,-1.2872773289729879e-17,1.641027266331696e-12,-2.17891633555456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1100323945283889,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.9525146484375,289.53717041015625,292.4305725097656,293.1521911621094,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914091259749466e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.1066785082221031,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.9506225585937,289.5408630371094,292.4305725097656,293.1521911621094,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295679453276246e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.1001630723476409,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.9506225585937,289.5408630371094,292.4305725097656,293.1521911621094,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295679453276246e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.1001630723476409,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5477905273437,292.4305725097656,293.1521911621094,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295677798915018e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0940837785601615,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5477905273437,292.4305725097656,293.1521911621094,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295677798915018e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0940837785601615,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.55670166015625,292.4305725097656,293.1521911621094,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914091259749466e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0883953347802162,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.55670166015625,292.4305725097656,293.1521911621094,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914091259749466e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0883953347802162,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.566162109375,292.4305725097656,293.1521911621094,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.5209912553494358e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0831967666745185,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.566162109375,292.4305725097656,293.1521911621094,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.5209912553494358e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0831967666745185,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5710754394531,292.4305725097656,293.1521911621094,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295677798915018e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0808073803782463,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.5761108398437,292.4305725097656,293.1521911621094,285.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5853571710619518e-12,-1.2254354865811759e-17,1.585369422546501e-12,-3.860392908117127e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0784730389714241,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5865478515625,292.4305725097656,293.1521911621094,285.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0739440470933914,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5865478515625,292.4305725097656,293.1521911621094,285.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0739440470933914,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.597412109375,292.4305725097656,293.1521911621094,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0697478652000427,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
