time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144600,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.597412109375,292.4305725097656,293.1521911621094,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0697478652000427,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6086730957031,292.4305725097656,293.1521911621094,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410143643258437e-12,-1.2872766672284978e-17,1.641027266331696e-12,-2.17891633555456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0657809972763061,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6086730957031,292.4305725097656,293.1521911621094,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410143643258437e-12,-1.2872766672284978e-17,1.641027266331696e-12,-2.17891633555456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0657809972763061,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6202392578125,292.4305725097656,293.1521911621094,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0620624162256717,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6202392578125,292.4305725097656,293.1521911621094,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0620624162256717,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6261291503906,292.4305725097656,293.1521911621094,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520991751657803e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0603180266916751,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6321105957031,292.4305725097656,293.1521911621094,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0586457066237926,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,5.116766927694416e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,5.388223504529388e-13,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,3.979735378051297e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,5.388209952002232e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,2.5559344137698888e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6441955566406,292.4305725097656,293.1521911621094,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.836967202297537e-12,1.582832932305125e-17,-3.836983248489689e-12,1.4506447258699762e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0553567111492157,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,5.116766927694416e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,5.388223504529388e-13,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,3.979735378051297e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,5.388209952002232e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,2.5559344137698888e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6441955566406,292.4305725097656,293.1521911621094,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.836967202297537e-12,1.582832932305125e-17,-3.836983248489689e-12,1.4506447258699762e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0553567111492157,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,5.116766927694416e-13,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,5.388223504529388e-13,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,3.979735378051297e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,5.388209952002232e-13,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,2.5559344137698888e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6565246582031,292.4305725097656,293.1521911621094,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,3.836967202297537e-12,1.582832932305125e-17,-3.836983248489689e-12,1.4506447258699762e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0523104965686798,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,5.116766927694416e-13,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,5.388223504529388e-13,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,3.979735378051297e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,5.388209952002232e-13,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,2.5559344137698888e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6565246582031,292.4305725097656,293.1521911621094,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,3.836967202297537e-12,1.582832932305125e-17,-3.836983248489689e-12,1.4506447258699762e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0523104965686798,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.66900634765625,292.4305725097656,293.1521911621094,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0494574978947639,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.66900634765625,292.4305725097656,293.1521911621094,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0494574978947639,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6815795898437,292.4305725097656,293.1521911621094,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0467608720064163,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6815795898437,292.4305725097656,293.1521911621094,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295674490192568e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0467608720064163,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6878967285156,292.4305725097656,293.1521911621094,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0455080792307853,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6942443847656,292.4305725097656,293.1521911621094,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914081333582118e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0442982725799083,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7069091796875,292.4305725097656,293.1521911621094,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992082530048e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0419712699949741,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7069091796875,292.4305725097656,293.1521911621094,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992082530048e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0419712699949741,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7195739746094,292.4305725097656,293.1521911621094,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295669527108896e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0397331938147544,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7195739746094,292.4305725097656,293.1521911621094,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295669527108896e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0397331938147544,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.732177734375,292.4305725097656,293.1521911621094,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914084642304565e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0378129035234451,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.732177734375,292.4305725097656,293.1521911621094,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914084642304565e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0378129035234451,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7446594238281,292.4305725097656,293.1521911621094,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,3.725653032610188e-12,1.459150571010481e-17,-3.7256677777597336e-12,4.813597870995112e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0359566770493984,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7446594238281,292.4305725097656,293.1521911621094,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,3.725653032610188e-12,1.459150571010481e-17,-3.7256677777597336e-12,4.813597870995112e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0359566770493984,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7508544921875,292.4305725097656,293.1521911621094,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0144917675022902e-12,-1.553249810313901e-17,-1.0144761549910064e-12,2.1580643088520146e-12,0.0,0.0,0.0,0.0,60.0,0.0350079536437988,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.75701904296875,292.4305725097656,293.1521911621094,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.725653032610188e-12,1.4591504055743586e-17,-3.7256677777597336e-12,4.813597870995112e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0340633951127529,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7691650390625,292.4305725097656,293.1521911621094,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0322102941572666,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7691650390625,292.4305725097656,293.1521911621094,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0322102941572666,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.78106689453125,292.4305725097656,293.1521911621094,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0304332673549652,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.78106689453125,292.4305725097656,293.1521911621094,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0304332673549652,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.792724609375,292.4305725097656,293.1521911621094,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.028741443529725,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.792724609375,292.4305725097656,293.1521911621094,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.028741443529725,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8040466308594,292.4305725097656,293.1521911621094,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.027134234085679,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8040466308594,292.4305725097656,293.1521911621094,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.027134234085679,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8095703125,292.4305725097656,293.1521911621094,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0263711716979742,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8149719238281,292.4305725097656,293.1521911621094,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0256263595074415,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8255310058594,292.4305725097656,293.1521911621094,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0241748839616775,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8255310058594,292.4305725097656,293.1521911621094,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408629666579e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0241748839616775,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8356018066406,292.4305725097656,293.1521911621094,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914084642304565e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0228031985461711,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8356018066406,292.4305725097656,293.1521911621094,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914084642304565e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0228031985461711,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
