time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147060,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.84521484375,292.4305725097656,293.1521911621094,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914084642304565e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.021507965400815,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.84521484375,292.4305725097656,293.1521911621094,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914084642304565e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.021507965400815,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.854248046875,292.4305725097656,293.1521911621094,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295672835831346e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0202829968184232,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.854248046875,292.4305725097656,293.1521911621094,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295672835831346e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0202829968184232,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.85858154296875,292.4305725097656,293.1521911621094,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0197062622755765,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8627319335937,292.4305725097656,293.1521911621094,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0191405229270458,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.8705749511719,292.4305725097656,293.1521911621094,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295669527108896e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0180395189672708,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.8705749511719,292.4305725097656,293.1521911621094,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.4295669527108896e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0180395189672708,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.87774658203125,292.4305725097656,293.1521911621094,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0170002542436122,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.87774658203125,292.4305725097656,293.1521911621094,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0170002542436122,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8829650878906,292.4305725097656,293.1521911621094,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0159988868981599,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8829650878906,292.4305725097656,293.1521911621094,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0159988868981599,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.88507080078125,292.4305725097656,293.1521911621094,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0150371100753545,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.88507080078125,292.4305725097656,293.1521911621094,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0150371100753545,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8850402832031,292.4305725097656,293.1521911621094,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0145857017487287,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8843078613281,292.4305725097656,293.1521911621094,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0141464108601212,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8808288574219,292.4305725097656,293.1521911621094,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0132941361516714,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8808288574219,292.4305725097656,293.1521911621094,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0132941361516714,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8778076171875,292.4305725097656,293.1521911621094,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914081333582118e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.012848843820393,-0.0,-3.1607562246235763e-34,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8749084472656,292.4305725097656,293.1521911621094,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914081333582118e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0124990008771419,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8667297363281,292.4305725097656,293.1521911621094,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0117543376982212,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8667297363281,292.4305725097656,293.1521911621094,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0117543376982212,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.85650634765625,292.4305725097656,293.1521911621094,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0110557684674859,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.85650634765625,292.4305725097656,293.1521911621094,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0110557684674859,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.8507080078125,292.4305725097656,293.1521911621094,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0107277641072869,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.844482421875,292.4305725097656,293.1521911621094,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914081333582118e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0104088010266423,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.830810546875,292.4305725097656,293.1521911621094,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.009790358133614,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.830810546875,292.4305725097656,293.1521911621094,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.009790358133614,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.81573486328125,292.4305725097656,293.1521911621094,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410143643258437e-12,-1.2872762536381917e-17,1.641027266331696e-12,-2.17891633555456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092134065926074,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.81573486328125,292.4305725097656,293.1521911621094,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410143643258437e-12,-1.2872762536381917e-17,1.641027266331696e-12,-2.17891633555456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092134065926074,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7994689941406,292.4305725097656,293.1521911621094,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0086729135364294,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7994689941406,292.4305725097656,293.1521911621094,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0086729135364294,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7822265625,292.4305725097656,293.1521911621094,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992082530048e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081674819812178,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7822265625,292.4305725097656,293.1521911621094,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992082530048e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081674819812178,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7732849121094,292.4305725097656,293.1521911621094,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491408298794334e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0079507073387503,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7641906738281,292.4305725097656,293.1521911621094,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410143643258437e-12,-1.2872762536381917e-17,1.641027266331696e-12,-2.17891633555456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0077177784405648,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.74560546875,292.4305725097656,293.1521911621094,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.429566787274767e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0072680390439927,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.74560546875,292.4305725097656,293.1521911621094,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.429566787274767e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0072680390439927,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7335205078125,292.4305725097656,293.1521911621094,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2965206045741936e-12,-1.0213028623986048e-17,4.296530579234181e-12,-6.515897196801568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0070218695327639,-0.0,-1.188507440627874e-34,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.7266845703125,292.4305725097656,293.1521911621094,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2965206045741936e-12,-1.0213028623986048e-17,4.296530579234181e-12,-6.515897196801568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068834256380796,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7076110839844,292.4305725097656,293.1521911621094,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.429566787274767e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0064940992742776,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
