time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.7076110839844,292.4305725097656,293.1521911621094,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.429566787274767e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0064940992742776,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6886291503906,292.4305725097656,293.1521911621094,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407967922089e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0061439145356416,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6886291503906,292.4305725097656,293.1521911621094,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407967922089e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0061439145356416,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6792297363281,292.4305725097656,293.1521911621094,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914078024859665e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0059802974574267,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6699523925781,292.4305725097656,293.1521911621094,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0058211958967149,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6517639160156,292.4305725097656,293.1521911621094,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0054947412572801,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6517639160156,292.4305725097656,293.1521911621094,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0054947412572801,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.63433837890625,292.4305725097656,293.1521911621094,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.005177033599466,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.63433837890625,292.4305725097656,293.1521911621094,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.005177033599466,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6178283691406,292.4305725097656,293.1521911621094,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.429566456402522e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0048751481808722,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.6178283691406,292.4305725097656,293.1521911621094,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1258061540300734e-12,-1.429566456402522e-17,-1.1257918425613966e-12,-1.2048888362731214e-12,0.0,0.0,0.0,0.0,60.0,0.0048751481808722,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6025085449219,292.4305725097656,293.1521911621094,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0045895683579146,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.6025085449219,292.4305725097656,293.1521911621094,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0045895683579146,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,-2.558383463847208e-13,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,-2.694111752264694e-13,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,-1.9898676890256489e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,-2.694104976001116e-13,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,-1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5953369140625,292.4305725097656,293.1521911621094,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410143643258437e-12,-1.2872755918937017e-17,1.641027266331696e-12,-2.17891633555456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044541354291141,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.58856201171875,292.4305725097656,293.1521911621094,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914074716137218e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0043220948427915,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.5762023925781,292.4305725097656,293.1521911621094,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0040655806660652,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.5762023925781,292.4305725097656,293.1521911621094,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.491407637049844e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0040655806660652,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.56842041015625,292.4305725097656,293.1521911621094,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992744274538e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038917318452149,-0.0,-5.0665173422737065e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5656433105469,292.4305725097656,293.1521911621094,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992744274538e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038241303991526,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5571594238281,292.4305725097656,293.1521911621094,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992744274538e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036125648766756,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5571594238281,292.4305725097656,293.1521911621094,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992744274538e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036125648766756,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.5509033203125,292.4305725097656,293.1521911621094,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914074716137218e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.003407803364098,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.5509033203125,292.4305725097656,293.1521911621094,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914074716137218e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.003407803364098,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,2.558383463847208e-13,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,2.694111752264694e-13,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.9898676890256489e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,2.694104976001116e-13,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,1.2779672068849446e-12,287.3222045898437,294.1499938964844,290.95001220703125,289.5486755371094,292.4305725097656,293.1521911621094,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.781310334294297e-12,1.520992744274538e-17,-3.781325513124712e-12,3.132121298432544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033018088433891,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.547119140625,292.4305725097656,293.1521911621094,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914074716137218e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0032170007470995,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.5459899902344,292.4305725097656,293.1521911621094,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914074716137218e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0030118620488792,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0,287.3222045898437,294.1499938964844,290.95001220703125,289.5459899902344,292.4305725097656,293.1521911621094,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0701489607661818e-12,-1.4914074716137218e-17,-1.0701339987762017e-12,4.765877362894466e-13,0.0,0.0,0.0,0.0,60.0,0.0030118620488792,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,1.1412948364153408e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,1.2018432915539279e-09,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,8.876799850732198e-10,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,1.201840182929459e-09,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,5.701011662750943e-09,287.3222045898437,294.1499938964844,290.95001220703125,289.5477905273437,292.4305725097656,293.1521911621094,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2168608343188224e-08,1.5203804334213908e-14,1.216859324415509e-08,-2.7840139082968562e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0028103026561439,-0.0,-1.0083172848343797e-17,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,1.1412948364153408e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,1.2018432915539279e-09,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,8.876799850732198e-10,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,1.201840182929459e-09,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,5.701011662750943e-09,287.3222045898437,294.1499938964844,290.95001220703125,289.5477905273437,292.4305725097656,293.1521911621094,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2168608343188224e-08,1.5203804334213908e-14,1.216859324415509e-08,-2.7840139082968562e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0028103026561439,-0.0,-1.0083172848343797e-17,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,5.4709239805106336e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,5.76116967465623e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,4.255192820323828e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,5.7611543979874114e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,2.73284342711122e-07,287.3199768066406,294.1499938964844,290.9432067871094,289.54803466796875,292.4312438964844,293.15185546875,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.83011001253908e-07,7.292034814518344e-13,5.830102622894628e-07,-1.3340314808374387e-06,0.0,0.0,0.0,-3.2839307095855474e-06,60.0,-0.001877533388324,-0.0,-2.3169830718752435e-14,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,5.4709239805106336e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,5.76116967465623e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,4.255192820323828e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,5.7611543979874114e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,2.73284342711122e-07,287.3199768066406,294.1499938964844,290.9432067871094,289.54803466796875,292.4312438964844,293.15185546875,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.83011001253908e-07,7.292034814518344e-13,5.830102622894628e-07,-1.3340314808374387e-06,0.0,0.0,0.0,-3.2839307095855474e-06,60.0,-0.001877533388324,-0.0,-2.3169830718752435e-14,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229797363281,0.0,0.0,1.3465130166423478e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,1.4179487095589138e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,1.0472952283180349e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,1.417945014736688e-07,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,6.726120318489848e-07,287.3199768066406,294.1499938964844,290.92340087890625,289.5423889160156,292.4312438964844,293.1518859863281,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4347440355777508e-06,1.7944948912246297e-12,1.4347422165883472e-06,-3.283060550529626e-06,0.0,0.0,0.0,-8.08150798548013e-06,60.0,0.0065539116039872,-0.0,-1.403532915974018e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229797363281,0.0,0.0,1.3465130166423478e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,1.4179487095589138e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,1.0472952283180349e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,1.417945014736688e-07,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,6.726120318489848e-07,287.3199768066406,294.1499938964844,290.92340087890625,289.5423889160156,292.4312438964844,293.1518859863281,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4347440355777508e-06,1.7944948912246297e-12,1.4347422165883472e-06,-3.283060550529626e-06,0.0,0.0,0.0,-8.08150798548013e-06,60.0,0.0065539116039872,-0.0,-1.403532915974018e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229797363281,0.0,0.0,4.26008199383432e-07,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,4.486089437705232e-07,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,3.313420222639252e-07,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,4.4860777848043654e-07,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,2.128002051904332e-06,287.32000732421875,294.1499938964844,290.9089050292969,289.5374755859375,292.4312438964844,293.1518859863281,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.54121436632704e-06,5.679431751282049e-12,4.541208454611478e-06,-1.03901538750506e-05,0.0,0.0,0.0,-2.5579065550118685e-05,60.0,0.0220290757715702,-0.0,-1.4048741553765454e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229797363281,0.0,0.0,5.900770361222385e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,6.213820711309381e-07,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,4.589520301578888e-07,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,6.2138047951521e-07,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,2.947560915345093e-06,287.32000732421875,294.1499938964844,290.8914794921875,289.5311889648437,292.4312438964844,293.1518859863281,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.293457772699185e-06,7.870057036618583e-12,6.29345004199422e-06,-1.4397084669326432e-05,0.0,0.0,0.0,-3.5448349080979824e-05,60.0,0.0316409654915332,-0.0,-2.69537365517325e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,1.7724992176226806e-06,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,1.866534603323089e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,1.3786201407128829e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,1.866529714789067e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,8.854011866787914e-06,287.3201599121094,294.1499938964844,290.848388671875,289.5147705078125,292.4309997558594,293.1519470214844,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8886426914832555e-05,2.3622305500570207e-11,1.888640326797031e-05,-4.321696906117722e-05,0.0,0.0,0.0,-0.0001063819072442,60.0,0.0916988551616668,-0.0,-2.4320561189949963e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,1.7724992176226806e-06,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,1.866534603323089e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,1.3786201407128829e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,1.866529714789067e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,8.854011866787914e-06,287.3201599121094,294.1499938964844,290.848388671875,289.5147705078125,292.4309997558594,293.1519470214844,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8886426914832555e-05,2.3622305500570207e-11,1.888640326797031e-05,-4.321696906117722e-05,0.0,0.0,0.0,-0.0001063819072442,60.0,0.0916988551616668,-0.0,-2.4320561189949963e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,3.2433817978017032e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,3.4154511467932025e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,2.522647946534562e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,3.41544227921986e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,1.6201385733438656e-05,287.32049560546875,294.1499938964844,290.80645751953125,289.49810791015625,292.4305419921875,293.1520690917969,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.455915066297166e-05,4.3224975682099036e-11,3.455910700722597e-05,-7.90800986578688e-05,0.0,0.0,0.0,-0.0001946619158843,60.0,0.172015979886055,-0.0,-8.14324857545401e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,3.8025559661036814e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,4.004290985903936e-06,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761108398437,0.0,0.0,2.9575642201962182e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,4.004280526714865e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,1.8994580386788584e-05,287.3207092285156,294.1499938964844,290.79498291015625,289.49346923828125,292.43023681640625,293.1521301269531,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0517359593650326e-05,5.067721242646428e-11,4.051730866194703e-05,-9.271395538235085e-05,0.0,0.0,0.0,-0.0002282227942487,60.0,0.2047081589698791,-0.0,-1.1193160981415318e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,6.473580924648559e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,6.817019766458543e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,5.035042249801336e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,6.817002031311858e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,3.2336920412490144e-05,287.3216247558594,294.1499938964844,290.7322082519531,289.46759033203125,292.4288635253906,293.1523132324219,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.897804996697232e-05,8.627447367626218e-11,6.897796265548095e-05,-0.0001578391238581,0.0,0.0,0.0,-0.0003885337500832,60.0,0.3576613068580627,-0.0,-3.2440730657334877e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
