time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,6.473580924648559e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,6.817019766458543e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,5.035042249801336e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,6.817002031311858e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,3.2336920412490144e-05,287.3216247558594,294.1499938964844,290.7322082519531,289.46759033203125,292.4288635253906,293.1523132324219,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.897804996697232e-05,8.627447367626218e-11,6.897796265548095e-05,-0.0001578391238581,0.0,0.0,0.0,-0.0003885337500832,60.0,0.3576613068580627,-0.0,-3.2440730657334877e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,1.012170105241239e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,1.0658681276254356e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,7.872488822613377e-06,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,1.0658653991413304e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,5.056005829828791e-05,287.3230895996094,294.1499938964844,290.6609191894531,289.4374694824219,292.4261779785156,293.1517639160156,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078500936273,1.3489374894870562e-10,0.0001078499626601,-0.0002467880258336,0.0,0.0,0.0,-0.0006074890261515,60.0,0.5675100684165955,-0.0,-7.93064391935161e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,1.012170105241239e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,1.0658681276254356e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,7.872488822613377e-06,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,1.0658653991413304e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,5.056005829828791e-05,287.3230895996094,294.1499938964844,290.6609191894531,289.4374694824219,292.4261779785156,293.1517639160156,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078500936273,1.3489374894870562e-10,0.0001078499626601,-0.0002467880258336,0.0,0.0,0.0,-0.0006074890261515,60.0,0.5675100684165955,-0.0,-7.93064391935161e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,1.1748955330403987e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,1.237226570083294e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,9.13813983061118e-06,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,1.237223386851838e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,5.868854350410402e-05,287.3238830566406,294.1499938964844,290.62237548828125,289.4208984375,292.4242553710937,293.1507568359375,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001251894718734,1.565809010228847e-10,0.0001251893118023,-0.0002864645794034,0.0,0.0,0.0,-0.0007051567663438,60.0,0.6834526062011719,-0.0,-1.0685626827822148e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,1.3966547157906462e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,1.4707506124977954e-05,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,1.086294651031494e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,1.470746792620048e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,6.97658906574361e-05,287.3245544433594,294.1499938964844,290.58203125,289.4034118652344,292.4220275878906,293.14923095703125,285.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001488184498157,1.861349269161039e-10,0.0001488182606408,-0.0003405337338335,0.0,0.0,0.0,-0.0008382521336898,60.0,0.8101322650909424,-0.0,-1.510009228766762e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,2.4477727492921986e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,2.5776329493965026e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,1.9038365280721337e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,2.577626219135709e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0001222714781761,287.3236389160156,294.1499938964844,290.4964599609375,289.36578369140625,292.4091491699219,293.1306457519531,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002721183409448,3.375371093738977e-10,0.0002721179916989,-0.0006152729620225,0.0,0.0,0.0,-0.0015310397138819,60.0,1.4180041551589966,-0.0,-4.638136541501581e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,2.4477727492921986e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,2.5776329493965026e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,1.9038365280721337e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,2.577626219135709e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0001222714781761,287.3236389160156,294.1499938964844,290.4964599609375,289.36578369140625,292.4091491699219,293.1306457519531,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002721183409448,3.375371093738977e-10,0.0002721179916989,-0.0006152729620225,0.0,0.0,0.0,-0.0015310397138819,60.0,1.4180041551589966,-0.0,-4.638136541501581e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,9.040837176144124e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,9.520474122837186e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,7.031809946056455e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,9.52045011217706e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826416015625,0.0,0.0,0.0004516091139521,287.42352294921875,294.1499938964844,290.40509033203125,289.32489013671875,292.3145446777344,292.9898681640625,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0006441087462007,-3.260222647405442e-11,-0.0006441086879931,-0.0005583970341831,0.0,0.0,0.0,0.0032139341346919,60.0,2.9899933338165283,-0.0,-6.327294244101722e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,9.040837176144124e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,9.520474122837186e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,7.031809946056455e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,9.52045011217706e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826416015625,0.0,0.0,0.0004516091139521,287.42352294921875,294.1499938964844,290.40509033203125,289.32489013671875,292.3145446777344,292.9898681640625,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0006441087462007,-3.260222647405442e-11,-0.0006441086879931,-0.0005583970341831,0.0,0.0,0.0,0.0032139341346919,60.0,2.9899933338165283,-0.0,-6.327294244101722e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,4.264808740117587e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,4.491067011258565e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,3.317096343380399e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,4.491055369726382e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,0.0002130363136529,287.40380859375,294.1499938964844,290.308837890625,289.2810974121094,292.2655334472656,292.9561462402344,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742316362448,8.567254683455872e-10,0.0007423155475407,-0.0015100288437679,0.0,0.0,0.0,-0.0041372901760041,60.0,3.811936140060425,-0.0,-1.4079907906250357e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,4.264808740117587e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,4.491067011258565e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,3.317096343380399e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,4.491055369726382e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,0.0002130363136529,287.40380859375,294.1499938964844,290.308837890625,289.2810974121094,292.2655334472656,292.9561462402344,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742316362448,8.567254683455872e-10,0.0007423155475407,-0.0015100288437679,0.0,0.0,0.0,-0.0041372901760041,60.0,3.811936140060425,-0.0,-1.4079907906250357e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.009201312437654e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,9.487160423304886e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,7.00720411259681e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.48713641264476e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,0.0004500288632698,287.4283752441406,294.1499938964844,290.2085876464844,289.2347412109375,292.1565856933594,292.86212158203125,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009493157849647,1.172520081027528e-09,0.0009493146208114,-0.0021332560572773,0.0,0.0,0.0,-0.0053409924730658,60.0,5.809991836547852,-0.0,-6.283083564539993e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.009201312437654e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,9.487160423304886e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,7.00720411259681e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.48713641264476e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,0.0004500288632698,287.4283752441406,294.1499938964844,290.2085876464844,289.2347412109375,292.1565856933594,292.86212158203125,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009493157849647,1.172520081027528e-09,0.0009493146208114,-0.0021332560572773,0.0,0.0,0.0,-0.0053409924730658,60.0,5.809991836547852,-0.0,-6.283083564539993e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.019863500725478e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,9.498387953499332e-05,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,7.015496521489695e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,9.498363942839204e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0004505614633671,287.4303283691406,294.1499938964844,290.1572570800781,289.2107238769531,292.1420288085937,292.828125,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000812443322502,1.1670969746191415e-09,0.0008124421583488,-0.0022558702621608,0.0,0.0,0.0,-0.0046505378559231,60.0,5.50858736038208,-0.0,-6.297960197798602e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,9.017506090458484e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,9.495905396761371e-05,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,7.01366298017092e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,9.495881386101246e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,0.0004504436801653,287.41119384765625,294.1499938964844,290.10528564453125,289.18621826171875,292.1143798828125,292.7852478027344,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626697865314,1.2884237010624131e-09,0.0009626685059629,-0.0024246124085038,0.0,0.0,0.0,-0.0054605938494205,60.0,5.665443420410156,-0.0,-6.294666832218354e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,9.02023894013837e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.498783037997782e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,7.015788287390023e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,9.498759027337655e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0004505801771301,287.39337158203125,294.1499938964844,289.999755859375,289.1358947753906,292.0789794921875,292.7107849121094,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611428831703,1.3205869731081066e-09,0.0009611415443941,-0.0025106964167207,0.0,0.0,0.0,-0.0054674805141985,60.0,5.755992889404297,-0.0,-6.298475341282028e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,9.02023894013837e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.498783037997782e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,7.015788287390023e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,9.498759027337655e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0004505801771301,287.39337158203125,294.1499938964844,289.999755859375,289.1358947753906,292.0789794921875,292.7107849121094,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611428831703,1.3205869731081066e-09,0.0009611415443941,-0.0025106964167207,0.0,0.0,0.0,-0.0054674805141985,60.0,5.755992889404297,-0.0,-6.298475341282028e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,9.022923768498003e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,9.501609019935132e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,7.017875759629533e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,9.501585736870766e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0659484863281,0.0,0.0,0.0004507142875809,287.377685546875,294.1499938964844,289.90582275390625,289.0904541015625,292.0465087890625,292.6400756835937,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614282753318,1.353975265239171e-09,0.0009614269365556,-0.002598188817501,0.0,0.0,0.0,-0.0054840319789946,60.0,5.770073413848877,-0.0,-6.302218480414012e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849304199219,0.0,0.0,9.023318852996454e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,9.502025204710662e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378173828125,0.0,0.0,7.018182805040851e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,9.502002649242058e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,0.0004507340199779,287.37554931640625,294.1499938964844,289.8929748535156,289.08416748046875,292.04205322265625,292.63037109375,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961470301263,1.358895218572797e-09,0.0009614689624868,-0.0026110811159014,0.0,0.0,0.0,-0.0054864706471562,60.0,5.771951675415039,-0.0,-6.302769861576962e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,9.051812230609356e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,9.532029798720032e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,7.040343916742131e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,9.532007243251428e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0004521573137026,287.3576354980469,294.1499938964844,289.7857971191406,289.031494140625,292.0033264160156,292.4885559082031,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964505423326,1.7138287455864543e-09,0.0009645037353038,-0.0035411599092185,0.0,0.0,0.0,-0.0056624254211783,60.0,5.759773254394531,-0.0,-6.342630598510368e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,9.051812230609356e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,9.532029798720032e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,7.040343916742131e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,9.532007243251428e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0004521573137026,287.3576354980469,294.1499938964844,289.7857971191406,289.031494140625,292.0033264160156,292.4885559082031,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964505423326,1.7138287455864543e-09,0.0009645037353038,-0.0035411599092185,0.0,0.0,0.0,-0.0056624254211783,60.0,5.759773254394531,-0.0,-6.342630598510368e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157775878906,0.0,0.0,9.083376789931208e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,9.565269283484668e-05,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0656433105469,0.0,0.0,7.064894452923909e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963684082031,0.0,0.0,9.565246000420302e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0004537340428214,287.2688293457031,294.1499938964844,289.6791381835937,288.9782409667969,291.927490234375,292.3321228027344,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732864659279,2.3128043924458552e-09,0.0011732841376215,-0.0049070599488914,0.0,0.0,0.0,-0.0069830818101763,60.0,6.636448383331299,-0.0,-6.386938622426896e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157775878906,0.0,0.0,9.083376789931208e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,9.565269283484668e-05,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0656433105469,0.0,0.0,7.064894452923909e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963684082031,0.0,0.0,9.565246000420302e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0004537340428214,287.2688293457031,294.1499938964844,289.6791381835937,288.9782409667969,291.927490234375,292.3321228027344,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732864659279,2.3128043924458552e-09,0.0011732841376215,-0.0049070599488914,0.0,0.0,0.0,-0.0069830818101763,60.0,6.636448383331299,-0.0,-6.386938622426896e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,9.112186671700329e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,9.595607116352768e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,7.087301491992548e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,9.5955838332884e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.000455173139926,287.2599182128906,294.1499938964844,289.62628173828125,288.9515686035156,291.9295349121094,292.2044677734375,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005264775827,2.4955981725582888e-09,0.0010005239164456,-0.0055603622458875,0.0,0.0,0.0,-0.0061974390409886,60.0,5.400096416473389,-0.0,-6.427513454809741e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,9.130946273216978e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,9.615361341275276e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,7.10189196979627e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,9.615338785806672e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.000456110225059,287.2509765625,294.1499938964844,289.57391357421875,288.9248962402344,291.9111022949219,292.08502197265625,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728120057843,2.6995359281301035e-09,0.0009728093282319,-0.0061242040246725,0.0,0.0,0.0,-0.0061504635959863,60.0,5.44381046295166,-0.0,-6.454002487998879e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,9.16931894607842e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,9.655769099481404e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,7.131737220333889e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,9.6557465440128e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0004580270033329,287.2330627441406,294.1499938964844,289.4709777832031,288.8719177246094,291.8693542480469,291.81744384765625,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770246688276,3.1776796749483083e-09,0.0009770215256139,-0.0073769553564488,0.0,0.0,0.0,-0.0063881212845444,60.0,5.607749938964844,-0.0,-6.508354033485375e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,9.16931894607842e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,9.655769099481404e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,7.131737220333889e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,9.6557465440128e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0004580270033329,287.2330627441406,294.1499938964844,289.4709777832031,288.8719177246094,291.8693542480469,291.81744384765625,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770246688276,3.1776796749483083e-09,0.0009770215256139,-0.0073769553564488,0.0,0.0,0.0,-0.0063881212845444,60.0,5.607749938964844,-0.0,-6.508354033485375e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,9.184068767353892e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,9.6713010862004e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,7.143208495108411e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,9.671278530731796e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,0.0004587637668009,287.2151794433594,294.1499938964844,289.3713073730469,288.8197326660156,291.8262939453125,291.5568542480469,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786013979464,3.361393829948156e-09,0.0009785980219021,-0.0078583257272839,0.0,0.0,0.0,-0.0064792241901159,60.0,5.62464714050293,-0.0,-6.52930296496379e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,9.184068767353892e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,9.6713010862004e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,7.143208495108411e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,9.671278530731796e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,0.0004587637668009,287.2151794433594,294.1499938964844,289.3713073730469,288.8197326660156,291.8262939453125,291.5568542480469,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786013979464,3.361393829948156e-09,0.0009785980219021,-0.0078583257272839,0.0,0.0,0.0,-0.0064792241901159,60.0,5.62464714050293,-0.0,-6.52930296496379e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,9.177705214824528e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,9.664599929237738e-05,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246276855469,0.0,0.0,7.138259388739243e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,9.664578101364896e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0004584459238685,287.1973571777344,294.1499938964844,289.2757263183594,288.7688293457031,291.7822570800781,291.32330322265625,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779180400073,3.2820499651364803e-09,0.0009779147803783,-0.0076504307799041,0.0,0.0,0.0,-0.0064398660324513,60.0,5.591402530670166,-0.0,-6.520251361052942e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,9.177705214824528e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,9.664599929237738e-05,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246276855469,0.0,0.0,7.138259388739243e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,9.664578101364896e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0004584459238685,287.1973571777344,294.1499938964844,289.2757263183594,288.7688293457031,291.7822570800781,291.32330322265625,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779180400073,3.2820499651364803e-09,0.0009779147803783,-0.0076504307799041,0.0,0.0,0.0,-0.0064398660324513,60.0,5.591402530670166,-0.0,-6.520251361052942e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,9.1650610556826e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,9.651284926803784e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,7.12842374923639e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.65126309893094e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,0.0004578143125399,287.1795959472656,294.1499938964844,289.1851806640625,288.7197570800781,291.7375793457031,291.11767578125,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765753056854,3.124456915415408e-09,0.0009765721624717,-0.0072374925948679,0.0,0.0,0.0,-0.0063617657870054,60.0,5.538802623748779,-0.0,-6.502290972321134e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,9.1650610556826e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,9.651284926803784e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,7.12842374923639e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.65126309893094e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,0.0004578143125399,287.1795959472656,294.1499938964844,289.1851806640625,288.7197570800781,291.7375793457031,291.11767578125,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765753056854,3.124456915415408e-09,0.0009765721624717,-0.0072374925948679,0.0,0.0,0.0,-0.0063617657870054,60.0,5.538802623748779,-0.0,-6.502290972321134e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,9.128548117587344e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,9.612834401195867e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,7.100024231476709e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.612812573323026e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0004559904045891,287.0894775390625,294.1499938964844,289.14208984375,288.6960144042969,291.66436767578125,291.0122375488281,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016539349453523,3.351894095615648e-09,0.001653931569308,-0.0071580735966563,0.0,0.0,0.0,-0.0098696593195199,60.0,6.441159248352051,-0.0,-6.450584066897136e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,9.157512977253646e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158935546875,0.0,0.0,9.643335943110289e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,7.122552779037505e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,9.643314115237445e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,0.0004574372724164,287.1002502441406,294.1499938964844,289.1005859375,288.67291259765625,291.53179931640625,290.8966979980469,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008906231960281,2.9450857308432887e-09,0.0008906202856451,-0.0068519031628966,0.0,0.0,0.0,-0.0058485083281993,60.0,8.691085815429688,-0.0,-6.491580251122286e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,9.17072538868524e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,9.657248301664369e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,7.132828613976017e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212951660156,0.0,0.0,9.657227201387286e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211120605469,0.0,0.0,0.0004580972308758,287.1330871582031,294.1499938964844,289.0227966308594,288.62890625,291.4784545898437,290.68670654296875,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164884888567,3.3829252732431314e-09,0.0011648815125226,-0.0077286600135266,0.0,0.0,0.0,-0.0074253529310226,60.0,5.731806755065918,-0.0,-6.51031726306428e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,9.17072538868524e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,9.657248301664369e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,7.132828613976017e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212951660156,0.0,0.0,9.657227201387286e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211120605469,0.0,0.0,0.0004580972308758,287.1330871582031,294.1499938964844,289.0227966308594,288.62890625,291.4784545898437,290.68670654296875,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164884888567,3.3829252732431314e-09,0.0011648815125226,-0.0077286600135266,0.0,0.0,0.0,-0.0074253529310226,60.0,5.731806755065918,-0.0,-6.51031726306428e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,9.221796062774956e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,9.711027814773844e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,7.172549521783367e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,9.711006714496762e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0004606483271345,287.1161193847656,294.1499938964844,288.95538330078125,288.5897216796875,291.4567565917969,290.4573669433594,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801557753235,3.828681816031576e-09,0.0009801519336178,-0.0090851495042443,0.0,0.0,0.0,-0.0066986046731472,60.0,5.146064281463623,-0.0,-6.583022837958198e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,9.22386534512043e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,9.71320696407929e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,7.174159691203386e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,9.71318586380221e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,0.0004607516748365,287.11541748046875,294.1499938964844,288.9527587890625,288.5881652832031,291.4551696777344,290.4480285644531,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807713795453,3.854857766327768e-09,0.0009807675378397,-0.0091533428058028,0.0,0.0,0.0,-0.0067135510034859,60.0,5.150771141052246,-0.0,-6.585977274653487e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
