time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187927246094,0.0,0.0,9.275460615754128e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,9.767539449967444e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,7.214288780232891e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,9.767518349690364e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0004633289645425,287.0976867675781,294.1499938964844,288.8913269042969,288.5512084960937,291.4106750488281,290.21551513671875,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883346501737,4.499700612115021e-09,0.0009883302263915,-0.0108408331871032,0.0,0.0,0.0,-0.0070435246452689,60.0,5.29518461227417,-0.0,-6.659855955604145e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187927246094,0.0,0.0,9.275460615754128e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,9.767539449967444e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,7.214288780232891e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,9.767518349690364e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0004633289645425,287.0976867675781,294.1499938964844,288.8913269042969,288.5512084960937,291.4106750488281,290.21551513671875,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883346501737,4.499700612115021e-09,0.0009883302263915,-0.0108408331871032,0.0,0.0,0.0,-0.0070435246452689,60.0,5.29518461227417,-0.0,-6.659855955604145e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,9.321708785137162e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.81624034466222e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,7.25025893189013e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.8162199719809e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912048339844,0.0,0.0,0.0004656391392927,287.0799560546875,294.1499938964844,288.8394470214844,288.5185546875,291.3658447265625,289.9924011230469,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993259367533,5.0758544034579245e-09,0.0009932542452588,-0.012350327335298,0.0,0.0,0.0,-0.0073291356675326,60.0,5.333881378173828,-0.0,-6.726427415060243e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,9.321708785137162e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.81624034466222e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,7.25025893189013e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.8162199719809e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912048339844,0.0,0.0,0.0004656391392927,287.0799560546875,294.1499938964844,288.8394470214844,288.5185546875,291.3658447265625,289.9924011230469,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993259367533,5.0758544034579245e-09,0.0009932542452588,-0.012350327335298,0.0,0.0,0.0,-0.0073291356675326,60.0,5.333881378173828,-0.0,-6.726427415060243e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,9.340976976091042e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,9.836530807660893e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,7.265245221788064e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,9.836509707383811e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0004666016320697,287.0710754394531,294.1499938964844,288.8173522949219,288.5040283203125,291.3433532714844,289.8857116699219,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315889506363192e-09,0.0009953061817213,-0.0129791824147105,0.0,0.0,0.0,-0.0074481279589235,60.0,5.336487770080566,-0.0,-6.754260084562702e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,9.356624650536104e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,9.853007941273972e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,7.277415716089308e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,9.852987568592651e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.0004673832736443,287.06219482421875,294.1499938964844,288.7980041503906,288.49072265625,291.3208923339844,289.78472900390625,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969781385734,5.510819800491617e-09,0.000996972550638,-0.0134898591786623,0.0,0.0,0.0,-0.0075447615236043,60.0,5.332637786865234,-0.0,-6.776905081551376e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,9.375895751873033e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.873301314655691e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,7.292403461178765e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.873280941974372e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,0.0004683458828367,287.04449462890625,294.1499938964844,288.76788330078125,288.4682006835937,291.2762451171875,289.6045837402344,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990342659875,5.7508695583408115e-09,0.0009990285616368,-0.0141187198460102,0.0,0.0,0.0,-0.0076637808233499,60.0,5.316563129425049,-0.0,-6.804842200835992e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,9.375895751873033e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.873301314655691e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,7.292403461178765e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.873280941974372e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,0.0004683458828367,287.04449462890625,294.1499938964844,288.76788330078125,288.4682006835937,291.2762451171875,289.6045837402344,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990342659875,5.7508695583408115e-09,0.0009990285616368,-0.0141187198460102,0.0,0.0,0.0,-0.0076637808233499,60.0,5.316563129425049,-0.0,-6.804842200835992e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.877197265625,0.0,0.0,9.382728603668512e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,9.880496509140356e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,7.297717820620164e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.880476136459038e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0004686872125603,287.0268859863281,294.1499938964844,288.75,288.4514465332031,291.2320861816406,289.45269775390625,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997645393013,5.835947725074675e-09,0.0009997587185353,-0.014341595582664,0.0,0.0,0.0,-0.0077059711329638,60.0,5.295812129974365,-0.0,-6.814757824713524e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.877197265625,0.0,0.0,9.382728603668512e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,9.880496509140356e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,7.297717820620164e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.880476136459038e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0004686872125603,287.0268859863281,294.1499938964844,288.75,288.4514465332031,291.2320861816406,289.45269775390625,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997645393013,5.835947725074675e-09,0.0009997587185353,-0.014341595582664,0.0,0.0,0.0,-0.0077059711329638,60.0,5.295812129974365,-0.0,-6.814757824713524e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,9.375619993079454e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,9.873011003946884e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,7.292188820429146e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.872990631265566e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.0004683321167249,287.00933837890625,294.1499938964844,288.7410583496094,288.4390563964844,291.1885681152344,289.32861328125,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990073740482,5.747325726446206e-09,0.0009990015532821,-0.0141094336286187,0.0,0.0,0.0,-0.0076620411127805,60.0,5.272751331329346,-0.0,-6.804429375506515e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,9.375619993079454e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,9.873011003946884e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,7.292188820429146e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.872990631265566e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.0004683321167249,287.00933837890625,294.1499938964844,288.7410583496094,288.4390563964844,291.1885681152344,289.32861328125,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990073740482,5.747325726446206e-09,0.0009990015532821,-0.0141094336286187,0.0,0.0,0.0,-0.0076620411127805,60.0,5.272751331329346,-0.0,-6.804429375506515e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.354105714010076e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,9.850353671936318e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,7.275454117916524e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,9.85033402685076e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83990478515625,0.0,0.0,0.0004672573995776,286.991943359375,294.1499938964844,288.7369384765625,288.4292907714844,291.1459350585937,289.2310485839844,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967148071154,5.47920864235607e-09,0.0009967093355953,-0.0134070375934243,0.0,0.0,0.0,-0.0075291260145604,60.0,5.247091293334961,-0.0,-6.77322944397929e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.354105714010076e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,9.850353671936318e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,7.275454117916524e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,9.85033402685076e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83990478515625,0.0,0.0,0.0004672573995776,286.991943359375,294.1499938964844,288.7369384765625,288.4292907714844,291.1459350585937,289.2310485839844,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967148071154,5.47920864235607e-09,0.0009967093355953,-0.0134070375934243,0.0,0.0,0.0,-0.0075291260145604,60.0,5.247091293334961,-0.0,-6.77322944397929e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,9.340223914477974e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,9.835736273089424e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,7.264657324412838e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.835716628003864e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,0.000466564000817,286.9833068847656,294.1499938964844,288.736572265625,288.4253234863281,291.1248779296875,289.1894836425781,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952398249879,5.3062345628518415e-09,0.0009952345862984,-0.0129538774490356,0.0,0.0,0.0,-0.0074433968402445,60.0,5.233568668365479,-0.0,-6.753138137582937e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456726074219,0.0,0.0,9.322458208771424e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,9.817027603276074e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,7.25083882571198e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,9.817007958190516e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0004656765377148,286.9746398925781,294.1499938964844,288.7373046875,288.42193603515625,291.1038818359375,289.1512145996094,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933423716574,5.084850318581857e-09,0.0009933372493833,-0.0123738888651132,0.0,0.0,0.0,-0.0073336260393261,60.0,5.219615459442139,-0.0,-6.72746907071087e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,9.274947660742328e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,9.766995935933664e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,7.213885692181066e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,9.766977018443868e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0004633032949641,286.95758056640625,294.1499938964844,288.7418518066406,288.41680908203125,291.0631408691406,289.0989990234375,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.492851424231503e-09,0.0009882702725008,-0.0108228893950581,0.0,0.0,0.0,-0.0070401225239038,60.0,5.188451290130615,-0.0,-6.659066542624714e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,9.274947660742328e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,9.766995935933664e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,7.213885692181066e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,9.766977018443868e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0004633032949641,286.95758056640625,294.1499938964844,288.7418518066406,288.41680908203125,291.0631408691406,289.0989990234375,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.492851424231503e-09,0.0009882702725008,-0.0108228893950581,0.0,0.0,0.0,-0.0070401225239038,60.0,5.188451290130615,-0.0,-6.659066542624714e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,9.226489783031866e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,9.71596673480235e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,7.176195504143834e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,9.715948544908316e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,0.0004608827002812,286.940673828125,294.1499938964844,288.7502136230469,288.413818359375,291.02349853515625,289.0593566894531,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831137722358,3.8890544118430626e-09,0.0009831098141148,-0.0092408936470747,0.0,0.0,0.0,-0.0067408075556159,60.0,5.158013343811035,-0.0,-6.589660017652933e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,9.226489783031866e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,9.71596673480235e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,7.176195504143834e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,9.715948544908316e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,0.0004608827002812,286.940673828125,294.1499938964844,288.7502136230469,288.413818359375,291.02349853515625,289.0593566894531,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831137722358,3.8890544118430626e-09,0.0009831098141148,-0.0092408936470747,0.0,0.0,0.0,-0.0067408075556159,60.0,5.158013343811035,-0.0,-6.589660017652933e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,9.179074550047515e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81646728515625,0.0,0.0,9.666036203270778e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,7.139316585380584e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,9.666018013376744e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.0,0.0004585142305586,286.9238586425781,294.1499938964844,288.7620849609375,288.4126892089844,290.9845275878906,289.02642822265625,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780578548088,3.298256334716143e-09,0.0009780545951798,-0.0076928939670324,0.0,0.0,0.0,-0.0064479066058993,60.0,5.12846565246582,-0.0,-6.52210019325139e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,9.179074550047515e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81646728515625,0.0,0.0,9.666036203270778e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,7.139316585380584e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,9.666018013376744e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.0,0.0004585142305586,286.9238586425781,294.1499938964844,288.7620849609375,288.4126892089844,290.9845275878906,289.02642822265625,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780578548088,3.298256334716143e-09,0.0009780545951798,-0.0076928939670324,0.0,0.0,0.0,-0.0064479066058993,60.0,5.12846565246582,-0.0,-6.52210019325139e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,9.159505134448408e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,9.645428508520126e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,7.124095282051712e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,9.645410318626092e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.0004575366911012,286.9072265625,294.1499938964844,288.77716064453125,288.4133605957031,290.9468078613281,289.0024108886719,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975971634034,3.0543871876176354e-09,0.0009759686072356,-0.0070538953877985,0.0,0.0,0.0,-0.0063270065002143,60.0,5.110215187072754,-0.0,-6.494313709026758e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,9.159505134448408e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,9.645428508520126e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,7.124095282051712e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,9.645410318626092e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.0004575366911012,286.9072265625,294.1499938964844,288.77716064453125,288.4133605957031,290.9468078613281,289.0024108886719,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975971634034,3.0543871876176354e-09,0.0009759686072356,-0.0070538953877985,0.0,0.0,0.0,-0.0063270065002143,60.0,5.110215187072754,-0.0,-6.494313709026758e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,9.102068725042044e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,9.584944928064942e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,7.079422357492149e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.584926738170908e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0004546676354948,286.76959228515625,294.1499938964844,288.7857666015625,288.4142761230469,290.85626220703125,288.9543762207031,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023038529325276,3.674992532509691e-09,0.0023038492072373,-0.0073575680144131,0.0,0.0,0.0,-0.0132831865921616,60.0,6.417575836181641,-0.0,-6.413122832782392e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,9.09149312064983e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,9.573807619744912e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,7.071196887409315e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.573790157446638e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,0.0004541393427643,286.8925476074219,294.1499938964844,288.7950744628906,288.41558837890625,290.7345275878906,288.85418701171875,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027239909395575,3.965151762486131e-09,0.0027239867486059,-0.0077002313919365,0.0,0.0,0.0,-0.0155268451198935,60.0,7.236056804656982,-0.0,-6.398223462156238e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,9.097930160351098e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,9.580585901858284e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,7.076202746247873e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.580568439560012e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0004544608818832,286.8350830078125,294.1499938964844,288.8155212402344,288.4192199707031,290.59814453125,288.7860107421875,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028670800384134,4.1879624212981525e-09,0.0028670758474618,-0.0081428736448287,0.0,0.0,0.0,-0.0163471587002277,60.0,9.320801734924316,-0.0,-6.407282171494444e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,9.097930160351098e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,9.580585901858284e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,7.076202746247873e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.580568439560012e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0004544608818832,286.8350830078125,294.1499938964844,288.8155212402344,288.4192199707031,290.59814453125,288.7860107421875,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028670800384134,4.1879624212981525e-09,0.0028670758474618,-0.0081428736448287,0.0,0.0,0.0,-0.0163471587002277,60.0,9.320801734924316,-0.0,-6.407282171494444e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,9.22941617318429e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,9.719046647660434e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.0,0.0,7.178469240898266e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,9.71902918536216e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0004610288597177,287.0152893066406,294.1499938964844,288.8381652832031,288.4241027832031,290.3809509277344,288.6624755859375,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001431840355508,2.796774589697293e-09,-0.0001431868440704,-0.0074957488104701,0.0,0.0,0.0,-0.0005849595181643,60.0,8.537832260131836,-0.0,-6.593806745058829e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,9.22941617318429e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,9.719046647660434e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.0,0.0,7.178469240898266e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,9.71902918536216e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0004610288597177,287.0152893066406,294.1499938964844,288.8381652832031,288.4241027832031,290.3809509277344,288.6624755859375,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001431840355508,2.796774589697293e-09,-0.0001431868440704,-0.0074957488104701,0.0,0.0,0.0,-0.0005849595181643,60.0,8.537832260131836,-0.0,-6.593806745058829e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.07712383195758e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.558675083098932e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,7.060018833726645e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.55865762080066e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,0.00045342152589,286.8384704589844,294.1499938964844,288.8627014160156,288.4300842285156,290.3197937011719,288.6708679199219,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032749089878052,4.33937863419942e-09,0.003274904564023,-0.0081331152468919,0.0,0.0,0.0,-0.0184663515537977,60.0,8.749588012695312,-0.0,-6.377998573725563e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.07712383195758e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.558675083098932e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,7.060018833726645e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.55865762080066e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,0.00045342152589,286.8384704589844,294.1499938964844,288.8627014160156,288.4300842285156,290.3197937011719,288.6708679199219,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032749089878052,4.33937863419942e-09,0.003274904564023,-0.0081331152468919,0.0,0.0,0.0,-0.0184663515537977,60.0,8.749588012695312,-0.0,-6.377998573725563e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,9.130941907642408e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,9.615348244551568e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,7.101877417881042e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,9.615330782253297e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0004561098758131,286.8222961425781,294.1499938964844,288.8887939453125,288.4369812011719,290.3193359375,288.62701416015625,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729406447149,2.698296253100807e-09,0.0009729379671625,-0.0061208168044686,0.0,0.0,0.0,-0.0061505488120019,60.0,5.806049823760986,-0.0,-6.45384616859701e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,9.130941907642408e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,9.615348244551568e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,7.101877417881042e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,9.615330782253297e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0004561098758131,286.8222961425781,294.1499938964844,288.8887939453125,288.4369812011719,290.3193359375,288.62701416015625,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729406447149,2.698296253100807e-09,0.0009729379671625,-0.0061208168044686,0.0,0.0,0.0,-0.0061505488120019,60.0,5.806049823760986,-0.0,-6.45384616859701e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,9.11308015929535e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.596538438927382e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,7.08798470441252e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,9.59652170422487e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0004552176396828,286.81427001953125,294.1499938964844,288.9022827148437,288.4407043457031,290.30712890625,288.6378479003906,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710231097415,2.4757218497484246e-09,0.000971020606812,-0.0055376114323735,0.0,0.0,0.0,-0.0060401381924748,60.0,5.554966449737549,-0.0,-6.428618348763848e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,9.09178052097559e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.57410884439014e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,7.071418076520786e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,9.574092109687626e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0004541536909528,286.8063049316406,294.1499938964844,288.91607666015625,288.4446105957031,290.29522705078125,288.64697265625,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687534766271,2.210330807272953e-09,0.000968751264736,-0.0048421905376017,0.0,0.0,0.0,-0.0059085725806653,60.0,5.420727729797363,-0.0,-6.398600760348927e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,9.047974162967876e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,9.527977817924692e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,7.037345494609326e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,9.52796108322218e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.0004519654321484,286.7904663085937,294.1499938964844,288.9442749023437,288.45281982421875,290.2722473144531,288.66015625,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640858625061,1.6645025358030807e-09,0.0009640842326916,-0.0034119021147489,0.0,0.0,0.0,-0.0056379837915301,60.0,5.281455039978027,-0.0,-6.337083391372289e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,9.047974162967876e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,9.527977817924692e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,7.037345494609326e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,9.52796108322218e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.0004519654321484,286.7904663085937,294.1499938964844,288.9442749023437,288.45281982421875,290.2722473144531,288.66015625,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640858625061,1.6645025358030807e-09,0.0009640842326916,-0.0034119021147489,0.0,0.0,0.0,-0.0056379837915301,60.0,5.281455039978027,-0.0,-6.337083391372289e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.01071325642988e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,9.488740033702923e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,7.008364627836272e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,9.488724026596174e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.000450104183983,286.7244567871094,294.1499938964844,288.9730224609375,288.46148681640625,290.2420654296875,288.6416015625,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848322512581,1.525485737730036e-09,0.001284830737859,-0.0027256868779659,0.0,0.0,0.0,-0.0071873269043862,60.0,5.901841640472412,-0.0,-6.284993503413716e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
