time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.01071325642988e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,9.488740033702923e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,7.008364627836272e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,9.488724026596174e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.000450104183983,286.7244567871094,294.1499938964844,288.9730224609375,288.46148681640625,290.2420654296875,288.6416015625,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848322512581,1.525485737730036e-09,0.001284830737859,-0.0027256868779659,0.0,0.0,0.0,-0.0071873269043862,60.0,5.901841640472412,-0.0,-6.284993503413716e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,9.020587458508088e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,9.499137377133592e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,7.016044401098043e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,9.499121370026842e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0004505974065978,286.77960205078125,294.1499938964844,289.00201416015625,288.47039794921875,290.1627197265625,288.605712890625,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009476736886426,1.3096936868350895e-09,0.0009476723498664,-0.002495527267456,0.0,0.0,0.0,-0.0053948443382978,60.0,5.5821943283081055,-0.0,-6.298768795431897e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,9.020587458508088e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,9.499137377133592e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,7.016044401098043e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,9.499121370026842e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0004505974065978,286.77960205078125,294.1499938964844,289.00201416015625,288.47039794921875,290.1627197265625,288.605712890625,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009476736886426,1.3096936868350895e-09,0.0009476723498664,-0.002495527267456,0.0,0.0,0.0,-0.0053948443382978,60.0,5.5821943283081055,-0.0,-6.298768795431897e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,9.023433085530996e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,9.502134344074876e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,7.018257019808516e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,9.502118336968124e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,0.0004507395497057,286.7701110839844,294.1499938964844,289.0309143066406,288.4794311523437,290.1446533203125,288.61700439453125,285.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008179607684724,1.214882305866638e-09,0.0008179596043191,-0.0023759803734719,0.0,0.0,0.0,-0.0046999067999422,60.0,5.049126148223877,-0.0,-6.30273859769659e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,9.023433085530996e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,9.502134344074876e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,7.018257019808516e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,9.502118336968124e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,0.0004507395497057,286.7701110839844,294.1499938964844,289.0309143066406,288.4794311523437,290.1446533203125,288.61700439453125,285.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008179607684724,1.214882305866638e-09,0.0008179596043191,-0.0023759803734719,0.0,0.0,0.0,-0.0046999067999422,60.0,5.049126148223877,-0.0,-6.30273859769659e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.014066017698497e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.492270328337328e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,7.010971603449434e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,9.492254321230575e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.0004502716474235,286.7338562011719,294.1499938964844,289.0452575683594,288.48394775390625,290.1347961425781,288.62213134765625,285.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601564961485,1.241597713530495e-09,0.0009601552737876,-0.0023040203377604,0.0,0.0,0.0,-0.0054267598316073,60.0,5.1466803550720215,-0.0,-6.289659637559454e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,9.009638597490266e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,9.487607894698158e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,7.007527892710641e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.487591887591408e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004500504874158,286.7264404296875,294.1499938964844,289.0594177246094,288.4884338378906,290.1259460449219,288.62664794921875,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000949531327933,1.1762442131413307e-09,0.0009495301637798,-0.0021428312174975,0.0,0.0,0.0,-0.0053437622264027,60.0,5.135577201843262,-0.0,-6.283480047386547e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,4.1019011405296624e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,4.31951048085466e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,3.190381539752707e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,4.319503204897046e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0002048986207228,286.72625732421875,294.1499938964844,289.087158203125,288.4972229003906,290.1112365722656,288.6342468261719,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007556433556601,8.657467520656326e-10,0.0007556424825452,-0.0015204190276563,0.0,0.0,0.0,-0.0042076683603227,60.0,4.64623498916626,-0.0,-1.3024334499789349e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,4.1019011405296624e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,4.31951048085466e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,3.190381539752707e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,4.319503204897046e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0002048986207228,286.72625732421875,294.1499938964844,289.087158203125,288.4972229003906,290.1112365722656,288.6342468261719,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007556433556601,8.657467520656326e-10,0.0007556424825452,-0.0015204190276563,0.0,0.0,0.0,-0.0042076683603227,60.0,4.64623498916626,-0.0,-1.3024334499789349e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,-7.765082409605384e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,-8.177026029443368e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,-6.039534855517559e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,-8.177012932719663e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,-0.0003878822608385,286.8416442871094,294.1499938964844,289.1138610839844,288.50567626953125,290.0040283203125,288.5985717773437,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229277053847,1.0187302112996122e-09,0.0012229267740622,-0.0014553304063156,0.0,0.0,0.0,-0.006575206760317,60.0,4.4268293380737305,-0.0,-4.6674212939024073e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,-7.765082409605384e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,-8.177026029443368e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,-6.039534855517559e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,-8.177012932719663e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,-0.0003878822608385,286.8416442871094,294.1499938964844,289.1138610839844,288.50567626953125,290.0040283203125,288.5985717773437,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229277053847,1.0187302112996122e-09,0.0012229267740622,-0.0014553304063156,0.0,0.0,0.0,-0.006575206760317,60.0,4.4268293380737305,-0.0,-4.6674212939024073e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,3.601906792027876e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,3.792990537476726e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,2.8014948838972487e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,3.792984352912754e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,0.0001799228484742,286.9049987792969,294.1499938964844,289.13916015625,288.5136108398437,289.9787902832031,288.5937194824219,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016941933427,2.653137154418061e-10,0.0001694190723355,-0.0005280952900648,0.0,0.0,0.0,-0.0009870495414361,60.0,3.166899919509888,-0.0,-1.0042676024113462e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,3.601906792027876e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,3.792990537476726e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,2.8014948838972487e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,3.792984352912754e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,0.0001799228484742,286.9049987792969,294.1499938964844,289.13916015625,288.5136108398437,289.9787902832031,288.5937194824219,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016941933427,2.653137154418061e-10,0.0001694190723355,-0.0005280952900648,0.0,0.0,0.0,-0.0009870495414361,60.0,3.166899919509888,-0.0,-1.0042676024113462e-08,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,1.3625748579215724e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,1.4348604963743128e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,1.0597849723126274e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,1.4348582226375584e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79949951171875,0.0,0.0,6.806349119869992e-05,286.90869140625,294.1499938964844,289.1627197265625,288.5209045410156,289.9635925292969,288.5933532714844,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001452882424928,1.8169359072839344e-10,0.0001452880678698,-0.0003323876590002,0.0,0.0,0.0,-0.0008183516329154,60.0,2.028043746948242,-0.0,-1.4371605017160503e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,1.3625748579215724e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,1.4348604963743128e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,1.0597849723126274e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,1.4348582226375584e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79949951171875,0.0,0.0,6.806349119869992e-05,286.90869140625,294.1499938964844,289.1627197265625,288.5209045410156,289.9635925292969,288.5933532714844,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001452882424928,1.8169359072839344e-10,0.0001452880678698,-0.0003323876590002,0.0,0.0,0.0,-0.0008183516329154,60.0,2.028043746948242,-0.0,-1.4371605017160503e-09,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,1.1273506061115768e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,1.1871574315591715e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,8.76832018548157e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,1.1871555216202978e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,5.631353997159749e-05,286.9083251953125,294.1499938964844,289.1737365722656,288.5242614746094,289.9636535644531,288.5960998535156,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201231279992,1.5024360922044622e-10,0.0001201229752041,-0.0002748701663222,0.0,0.0,0.0,-0.0006766191800124,60.0,1.6052534580230713,-0.0,-9.837902714693314e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,9.513550139672589e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,1.001825148705393e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,7.399459718726575e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,1.0018236025644e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,4.752219319925644e-05,286.9088439941406,294.1499938964844,289.1842346191406,288.52740478515625,289.9632568359375,288.5973205566406,285.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001013712171697,1.26789481691425e-10,0.0001013710934785,-0.0002319606719538,0.0,0.0,0.0,-0.0005709948600269,60.0,1.4102368354797363,-0.0,-7.005994118181035e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,6.375748853315599e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,6.713987204420846e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,4.95893709739903e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,6.713976745231776e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,3.184821252943948e-05,286.9094543457031,294.1499938964844,289.203369140625,288.532958984375,289.9627990722656,288.5987854003906,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.793597276555374e-05,8.497069020618753e-11,6.793588545406237e-05,-0.0001554534828756,0.0,0.0,0.0,-0.0003826637985184,60.0,1.1176629066467283,-0.0,-3.1466390604251155e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,6.375748853315599e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,6.713987204420846e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,4.95893709739903e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,6.713976745231776e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,3.184821252943948e-05,286.9094543457031,294.1499938964844,289.203369140625,288.532958984375,289.9627990722656,288.5987854003906,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.793597276555374e-05,8.497069020618753e-11,6.793588545406237e-05,-0.0001554534828756,0.0,0.0,0.0,-0.0003826637985184,60.0,1.1176629066467283,-0.0,-3.1466390604251155e-10,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,3.582174258554005e-06,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,3.772211357500055e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,2.786147433653241e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,3.772205445784493e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,1.789371708582621e-05,286.9096374511719,294.1499938964844,289.2198181152344,288.53741455078125,289.9626770019531,288.59918212890625,285.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.816989192273468e-05,4.7740717629141116e-11,3.8169844629010186e-05,-8.734136645216495e-05,0.0,0.0,0.0,-0.0002149999490939,60.0,0.8961617350578308,-0.0,-9.93294266282696e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,3.582174258554005e-06,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,3.772211357500055e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,2.786147433653241e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,3.772205445784493e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,1.789371708582621e-05,286.9096374511719,294.1499938964844,289.2198181152344,288.53741455078125,289.9626770019531,288.59918212890625,285.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.816989192273468e-05,4.7740717629141116e-11,3.8169844629010186e-05,-8.734136645216495e-05,0.0,0.0,0.0,-0.0002149999490939,60.0,0.8961617350578308,-0.0,-9.93294266282696e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,1.7803245100367349e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,1.8747721242107216e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,1.3847028412783402e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,1.874769168352941e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,8.893097401596606e-06,286.90966796875,294.1499938964844,289.23321533203125,288.5406494140625,289.962646484375,288.5992431640625,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8971928511746228e-05,2.3728611089901528e-11,1.897190486488398e-05,-4.341098610893823e-05,0.0,0.0,0.0,-0.0001068631245288,60.0,0.7329124808311462,-0.0,-2.453482035591481e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,1.7803245100367349e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,1.8747721242107216e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,1.3847028412783402e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,1.874769168352941e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,8.893097401596606e-06,286.90966796875,294.1499938964844,289.23321533203125,288.5406494140625,289.962646484375,288.5992431640625,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8971928511746228e-05,2.3728611089901528e-11,1.897190486488398e-05,-4.341098610893823e-05,0.0,0.0,0.0,-0.0001068631245288,60.0,0.7329124808311462,-0.0,-2.453482035591481e-11,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,7.531938877036737e-07,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,7.931514005576901e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,5.858199756403337e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,7.931500931590563e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,3.762362439374556e-06,286.90966796875,294.1499938964844,289.2432556152344,288.54248046875,289.962646484375,288.5992431640625,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.02584327175282e-06,1.0038226326558595e-11,8.0258332673111e-06,-1.836483170336578e-05,0.0,0.0,0.0,-4.5207227231003344e-05,60.0,0.6148064136505127,-0.0,-4.391350130750205e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,7.531938877036737e-07,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,7.931514005576901e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,5.858199756403337e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,7.931500931590563e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,3.762362439374556e-06,286.90966796875,294.1499938964844,289.2432556152344,288.54248046875,289.962646484375,288.5992431640625,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.02584327175282e-06,1.0038226326558595e-11,8.0258332673111e-06,-1.836483170336578e-05,0.0,0.0,0.0,-4.5207227231003344e-05,60.0,0.6148064136505127,-0.0,-4.391350130750205e-12,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,2.861229120298958e-07,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,3.0130195227684453e-07,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,2.225410042910881e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,3.013014691077842e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,1.4292444348029676e-06,286.90966796875,294.1499938964844,289.2469177246094,288.5428466796875,289.962646484375,288.5992431640625,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.051428393519018e-06,3.815874699553135e-12,3.051424528166536e-06,-6.980628313613124e-06,0.0,0.0,0.0,-1.7187398043461144e-05,60.0,0.5566446185112,-0.0,-6.337089056632217e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,1.932369428914172e-07,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,2.034883124224507e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,1.5029604583105538e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,2.034879855727923e-07,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,9.652593462305958e-07,286.90966796875,294.1499938964844,289.2496337890625,288.54278564453125,289.962646484375,288.5992431640625,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0610746105376165e-06,2.577380149582087e-12,2.0610721094271867e-06,-4.714871465694159e-06,0.0,0.0,0.0,-1.1609125067479908e-05,60.0,0.5234203934669495,-0.0,-2.890445857921947e-13,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,1.8856933792221763e-08,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,1.985730868625524e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,1.4666566627852262e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,1.9857276711832128e-08,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,9.419436963753469e-08,286.90966796875,294.1499938964844,289.2519836425781,288.5414123535156,289.962646484375,288.5992431640625,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.009879978004392e-07,2.5137146053913484e-13,2.0098774200505442e-07,-4.598695966251398e-07,0.0,0.0,0.0,-1.1321099009364843e-06,60.0,0.459955632686615,-0.0,-2.752495819024472e-15,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,1.8856933792221763e-08,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,1.985730868625524e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,1.4666566627852262e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,1.9857276711832128e-08,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,9.419436963753469e-08,286.90966796875,294.1499938964844,289.2519836425781,288.5414123535156,289.962646484375,288.5992431640625,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.009879978004392e-07,2.5137146053913484e-13,2.0098774200505442e-07,-4.598695966251398e-07,0.0,0.0,0.0,-1.1321099009364843e-06,60.0,0.459955632686615,-0.0,-2.752495819024472e-15,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,6.641181826694265e-09,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,6.993501333596441e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,5.165385452698956e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,6.993490231366195e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,3.317410346426186e-08,286.90966796875,294.1499938964844,289.25,288.5382080078125,289.962646484375,288.5992431640625,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.13680279318396e-08,8.911859965266e-14,7.136793556128397e-08,-1.6291146209823637e-07,0.0,0.0,0.0,-4.018947947770357e-07,60.0,0.4184489250183105,-0.0,-3.4140920253615656e-16,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,6.641181826694265e-09,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,6.993501333596441e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,5.165385452698956e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,6.993490231366195e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,3.317410346426186e-08,286.90966796875,294.1499938964844,289.25,288.5382080078125,289.962646484375,288.5992431640625,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.13680279318396e-08,8.911859965266e-14,7.136793556128397e-08,-1.6291146209823637e-07,0.0,0.0,0.0,-4.018947947770357e-07,60.0,0.4184489250183105,-0.0,-3.4140920253615656e-16,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,2.2437460778235163e-09,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,2.362778639408702e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,1.745143363152124e-09,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,2.3627748646504187e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,1.1207985650685261e-08,286.90966796875,294.1499938964844,289.244384765625,288.53271484375,289.962646484375,288.5992431640625,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4311406221499965e-08,3.0313361006452724e-14,2.431137602343369e-08,-5.5364431261750724e-08,0.0,0.0,0.0,-1.368753146380186e-07,60.0,0.3844068944454193,-0.0,-3.897013963604314e-17,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,2.2437460778235163e-09,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,2.362778639408702e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,1.745143363152124e-09,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,2.3627748646504187e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,1.1207985650685261e-08,286.90966796875,294.1499938964844,289.244384765625,288.53271484375,289.962646484375,288.5992431640625,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4311406221499965e-08,3.0313361006452724e-14,2.431137602343369e-08,-5.5364431261750724e-08,0.0,0.0,0.0,-1.368753146380186e-07,60.0,0.3844068944454193,-0.0,-3.897013963604314e-17,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,7.299210680322681e-10,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,7.68643926285506e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,5.677188164021623e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,7.686427050401791e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,3.6461098584794627e-09,286.90966796875,294.1499938964844,289.2362060546875,288.5246887207031,289.962646484375,288.5992431640625,285.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.905235577254643e-09,9.863192992106815e-15,7.905225807292027e-09,-1.8006589996844014e-08,0.0,0.0,0.0,-4.45143086835742e-08,60.0,0.3545675575733185,-0.0,-4.124167851414849e-18,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,7.299210680322681e-10,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,7.68643926285506e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,5.677188164021623e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,7.686427050401791e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,3.6461098584794627e-09,286.90966796875,294.1499938964844,289.2362060546875,288.5246887207031,289.962646484375,288.5992431640625,285.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.905235577254643e-09,9.863192992106815e-15,7.905225807292027e-09,-1.8006589996844014e-08,0.0,0.0,0.0,-4.45143086835742e-08,60.0,0.3545675575733185,-0.0,-4.124167851414849e-18,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,4.2469994188110144e-10,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,4.472306136538151e-10,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,3.3032360180484943e-10,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,4.47229892008849e-10,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,2.1214658918466966e-09,286.9089660644531,294.1499938964844,289.231201171875,288.5198059082031,289.9627685546875,288.5990295410156,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.602342951187666e-09,5.711871388602808e-15,4.602337178027938e-09,-1.0480134093882045e-08,0.0,0.0,0.0,-2.5902409106493e-08,60.0,0.340312510728836,-0.0,-1.396204256385273e-18,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,2.44074566113639e-10,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,2.5702290296081287e-10,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,1.8983657701365783e-10,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,2.5702248662717864e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,1.219203960012294e-09,286.9085998535156,294.1499938964844,289.22564697265625,288.51434326171875,289.9628295898437,288.5989074707031,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642317253886972e-09,3.269398733877593e-15,2.6423139232178983e-09,-6.018855636114041e-09,0.0,0.0,0.0,-1.4872057363390924e-08,60.0,0.3273384571075439,-0.0,-4.611365444884853e-19,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,7.189197848145312e-11,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,7.570590682126621e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,5.591622304068622e-11,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,7.570578192117594e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,3.5911562612511716e-10,286.908203125,294.1499938964844,289.212890625,288.5018615722656,289.9629211425781,288.5987854003906,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.840212368215305e-10,9.510652161987185e-16,7.84020237620808e-10,-1.7822099351860743e-09,0.0,0.0,0.0,-4.409230314195156e-09,60.0,0.303401917219162,-0.0,-4.000786663996296e-20,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
