time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,7.189197848145312e-11,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,7.570590682126621e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,5.591622304068622e-11,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,7.570578192117594e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,3.5911562612511716e-10,286.908203125,294.1499938964844,289.212890625,288.5018615722656,289.9629211425781,288.5987854003906,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.840212368215305e-10,9.510652161987185e-16,7.84020237620808e-10,-1.7822099351860743e-09,0.0,0.0,0.0,-4.409230314195156e-09,60.0,0.303401917219162,-0.0,-4.000786663996296e-20,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,2.328174458776644e-11,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,2.4516859029044547e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,1.810810182356625e-11,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,2.45168191304046e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,1.1629722879158422e-10,286.9080810546875,294.1499938964844,289.1981506347656,288.4874267578125,289.9629211425781,288.5987548828125,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.529284837127221e-10,3.2252820286714776e-16,2.5292815064581475e-10,-5.763038379846819e-10,0.0,0.0,0.0,-1.4260876923799515e-09,60.0,0.2824927270412445,-0.0,-4.195807418102743e-21,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,2.328174458776644e-11,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,2.4516859029044547e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,1.810810182356625e-11,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,2.45168191304046e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,1.1629722879158422e-10,286.9080810546875,294.1499938964844,289.1981506347656,288.4874267578125,289.9629211425781,288.5987548828125,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.529284837127221e-10,3.2252820286714776e-16,2.5292815064581475e-10,-5.763038379846819e-10,0.0,0.0,0.0,-1.4260876923799515e-09,60.0,0.2824927270412445,-0.0,-4.195807418102743e-21,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,9.722046952209684e-12,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,1.0237808864554944e-11,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,7.561624937313383e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961120605469,0.0,0.0,1.0237793252043659e-11,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,4.856367738503842e-11,286.90802001953125,294.1499938964844,289.181640625,288.4712219238281,289.96295166015625,288.5987243652344,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0197027250358204e-10,1.3425089725665416e-16,1.0197014066459784e-10,-2.3227771095424288e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.2635356187820434,-0.0,-7.316442305419311e-22,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,9.722046952209684e-12,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,1.0237808864554944e-11,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,7.561624937313383e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961120605469,0.0,0.0,1.0237793252043659e-11,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,4.856367738503842e-11,286.90802001953125,294.1499938964844,289.181640625,288.4712219238281,289.96295166015625,288.5987243652344,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0197027250358204e-10,1.3425089725665416e-16,1.0197014066459784e-10,-2.3227771095424288e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.2635356187820434,-0.0,-7.316442305419311e-22,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,3.325963419606448e-12,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,3.5024084327206495e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,2.586871689080894e-12,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,3.502402794869353e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.6613889083916256e-11,286.90802001953125,294.1499938964844,289.1634826660156,288.4534606933594,289.96295166015625,288.5987243652344,285.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.426288419650092e-11,1.8090615358824576e-17,3.426286684926616e-11,-7.916080291270333e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2462038099765777,-0.0,-8.562872449274037e-23,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,3.325963419606448e-12,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,3.5024084327206495e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,2.586871689080894e-12,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,3.502402794869353e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.6613889083916256e-11,286.90802001953125,294.1499938964844,289.1634826660156,288.4534606933594,289.96295166015625,288.5987243652344,285.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.426288419650092e-11,1.8090615358824576e-17,3.426286684926616e-11,-7.916080291270333e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2462038099765777,-0.0,-8.562872449274037e-23,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.046746669717714e-12,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.1553282162495298e-12,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.5919209310141789e-12,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.1553247468025786e-12,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.0223931944108866e-11,286.90802001953125,294.1499938964844,289.1539001464844,288.4440612792969,289.96295166015625,288.5987243652344,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.131929875692773e-11,3.3246781024837686e-17,2.131926579718169e-11,-4.73870109818364e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2382298409938812,-0.0,-3.242744648454322e-23,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,1.535060056498394e-12,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,1.6164962163972565e-12,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.1939407795757973e-12,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,1.6164936143120425e-12,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,7.667949608602953e-12,286.90802001953125,294.1499938964844,289.1439514160156,288.434326171875,289.96295166015625,288.5987243652344,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0752929796575827e-11,-1.0175884905759969e-17,1.0752940204916683e-11,-2.8357642622989232e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2305342853069305,-0.0,-1.8240437858694656e-23,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,5.116866674294285e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,5.388320540623825e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,3.979802327535448e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,5.38831186700645e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,2.5559829860272165e-12,286.9079895019531,294.1499938964844,289.1231994628906,288.4139709472656,289.96295166015625,288.5987243652344,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.664548691219906e-12,1.4196320172457602e-17,5.664534379751229e-12,-1.2957745119945852e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.215712770819664,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,5.116866674294285e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,5.388320540623825e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,3.979802327535448e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,5.38831186700645e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,2.5559829860272165e-12,286.9079895019531,294.1499938964844,289.1231994628906,288.4139709472656,289.96295166015625,288.5987243652344,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.664548691219906e-12,1.4196320172457602e-17,5.664534379751229e-12,-1.2957745119945852e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.215712770819664,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.1014099121094,288.39263916015625,289.96295166015625,288.5987243652344,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.064699752655664e-12,1.0918173626407901e-17,3.0646889106339392e-12,-6.939287686136275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2021021395921707,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.1014099121094,288.39263916015625,289.96295166015625,288.5987243652344,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.064699752655664e-12,1.0918173626407901e-17,3.0646889106339392e-12,-6.939287686136275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2021021395921707,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.0788269042969,288.3705139160156,289.96295166015625,288.5987243652344,285.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.68134835910024e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1895474642515182,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.0788269042969,288.3705139160156,289.96295166015625,288.5987243652344,285.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.68134835910024e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1895474642515182,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.0555725097656,288.3477478027344,289.96295166015625,288.5987243652344,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681346704739012e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1779544800519943,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.0555725097656,288.3477478027344,289.96295166015625,288.5987243652344,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681346704739012e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1779544800519943,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.0437927246094,288.336181640625,289.96295166015625,288.5987243652344,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640027907538813e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.1726017296314239,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.0318908691406,288.3245544433594,289.96295166015625,288.5987243652344,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640027907538813e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.1674530655145645,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.00799560546875,288.3011169433594,289.96295166015625,288.5987243652344,285.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.029976099275407e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1575571745634079,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.00799560546875,288.3011169433594,289.96295166015625,288.5987243652344,285.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.029976099275407e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1575571745634079,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.9840087890625,288.2776184082031,289.96295166015625,288.5987243652344,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.1485348045825958,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.9840087890625,288.2776184082031,289.96295166015625,288.5987243652344,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.1485348045825958,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.9601745605469,288.2542724609375,289.96295166015625,288.5987243652344,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299761819934682e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1400612741708755,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.9601745605469,288.2542724609375,289.96295166015625,288.5987243652344,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299761819934682e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1400612741708755,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.9366760253906,288.23126220703125,289.96295166015625,288.5987243652344,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299762647115294e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1331338137388229,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.9366760253906,288.23126220703125,289.96295166015625,288.5987243652344,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299762647115294e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1331338137388229,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.9251403808594,288.2199401855469,289.96295166015625,288.5987243652344,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299763474295909e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1291538774967193,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.9137268066406,288.208740234375,289.96295166015625,288.5987243652344,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.029976430147652e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1252933293581009,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.8914794921875,288.1869506835937,289.96295166015625,288.5987243652344,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.1177969351410865,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.8914794921875,288.1869506835937,289.96295166015625,288.5987243652344,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.1177969351410865,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8701477050781,288.16607666015625,289.96295166015625,288.5987243652344,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1107677668333053,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8701477050781,288.16607666015625,289.96295166015625,288.5987243652344,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1107677668333053,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8499450683594,288.1462707519531,289.96295166015625,288.5987243652344,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350840642077e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1041377335786819,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8499450683594,288.1462707519531,289.96295166015625,288.5987243652344,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350840642077e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1041377335786819,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8310241699219,288.12774658203125,289.96295166015625,288.5987243652344,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443849915095e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0978892147541046,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8310241699219,288.12774658203125,289.96295166015625,288.5987243652344,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443849915095e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0978892147541046,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8221435546875,288.1190185546875,289.96295166015625,288.5987243652344,285.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350840642077e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0949528291821479,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.8136291503906,288.1106872558594,289.96295166015625,288.5987243652344,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640031216261263e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0920835882425308,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
