time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161220,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.79791259765625,288.0953063964844,289.96295166015625,288.5987243652344,285.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640031216261263e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0865093097090721,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.79791259765625,288.0953063964844,289.96295166015625,288.5987243652344,285.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640031216261263e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0865093097090721,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.7840881347656,288.0817565917969,289.96295166015625,288.5987243652344,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350013461464e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0812936052680015,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.7840881347656,288.0817565917969,289.96295166015625,288.5987243652344,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350013461464e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0812936052680015,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.7723388671875,288.0702209472656,289.96295166015625,288.5987243652344,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0763858780264854,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.7723388671875,288.0702209472656,289.96295166015625,288.5987243652344,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0763858780264854,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7628479003906,288.0609436035156,289.96295166015625,288.5987243652344,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0717744827270507,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7628479003906,288.0609436035156,289.96295166015625,288.5987243652344,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0717744827270507,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.759033203125,288.05718994140625,289.96295166015625,288.5987243652344,285.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0696108043193817,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7558288574219,288.0540771484375,289.96295166015625,288.5987243652344,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0675021335482597,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7514953613281,288.0498352050781,289.96295166015625,288.5987243652344,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0633979812264442,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7514953613281,288.0498352050781,289.96295166015625,288.5987243652344,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0633979812264442,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.75,288.0483703613281,289.96295166015625,288.5987243652344,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350013461464e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0595647357404232,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.75,288.0483703613281,289.96295166015625,288.5987243652344,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350013461464e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0595647357404232,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.7506103515625,288.0489501953125,289.96295166015625,288.5987243652344,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0559708215296268,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.7506103515625,288.0489501953125,289.96295166015625,288.5987243652344,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0559708215296268,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.75250244140625,288.0508117675781,289.96295166015625,288.5987243652344,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0526482798159122,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.75250244140625,288.0508117675781,289.96295166015625,288.5987243652344,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0526482798159122,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.75396728515625,288.05224609375,289.96295166015625,288.5987243652344,285.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0510946437716484,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.7558288574219,288.0540466308594,289.96295166015625,288.5987243652344,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443849915095e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0495802536606788,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7606811523437,288.0588073730469,289.96295166015625,288.5987243652344,285.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0466244183480739,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7606811523437,288.0588073730469,289.96295166015625,288.5987243652344,285.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0466244183480739,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7672119140625,288.0652160644531,289.96295166015625,288.5987243652344,285.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0438589453697204,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7672119140625,288.0652160644531,289.96295166015625,288.5987243652344,285.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0438589453697204,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7713317871094,288.0692443847656,289.96295166015625,288.5987243652344,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0425064489245414,-0.0,-1.2893504205363748e-35,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.77557373046875,288.0733947753906,289.96295166015625,288.5987243652344,285.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0412581078708171,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.78582763671875,288.0834655761719,289.96295166015625,288.5987243652344,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350013461464e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388045236468315,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.78582763671875,288.0834655761719,289.96295166015625,288.5987243652344,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681350013461464e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388045236468315,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.791748046875,288.0892639160156,289.96295166015625,288.5987243652344,285.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.68134918628085e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0376471132040023,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.7981872558594,288.0955505371094,289.96295166015625,288.5987243652344,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640029561900038e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.036519382148981,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.8127136230469,288.1097717285156,289.96295166015625,288.5987243652344,285.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299761819934682e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343303754925727,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.8127136230469,288.1097717285156,289.96295166015625,288.5987243652344,285.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299761819934682e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343303754925727,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,5.116866674294285e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,5.388320540623825e-13,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,3.979802327535448e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,5.38831186700645e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,2.5559829860272165e-12,286.9079895019531,294.1499938964844,288.8295288085937,288.12628173828125,289.96295166015625,288.5987243652344,285.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,2.301969812684712e-12,6.217122571173058e-18,-2.301975884216878e-12,5.3196969127932564e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0322771705687046,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,5.116866674294285e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,5.388320540623825e-13,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,3.979802327535448e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,5.38831186700645e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,2.5559829860272165e-12,286.9079895019531,294.1499938964844,288.8295288085937,288.12628173828125,289.96295166015625,288.5987243652344,285.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,2.301969812684712e-12,6.217122571173058e-18,-2.301975884216878e-12,5.3196969127932564e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0322771705687046,-0.0,-2.0267154052839512e-24,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.84881591796875,288.1451721191406,289.96295166015625,288.5987243652344,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0303680542856454,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.84881591796875,288.1451721191406,289.96295166015625,288.5987243652344,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640030389080651e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0303680542856454,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8706970214844,288.1665954589844,289.96295166015625,288.5987243652344,285.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0285474881529808,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.8706970214844,288.1665954589844,289.96295166015625,288.5987243652344,285.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258443022734484e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0285474881529808,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.88262939453125,288.17828369140625,289.96295166015625,288.5987243652344,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299763474295909e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276965349912643,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.8952331542969,288.1906433105469,289.96295166015625,288.5987243652344,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.029976430147652e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0268592946231365,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.9226379394531,288.2174987792969,289.96295166015625,288.5987243652344,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258446331456933e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0252335034310817,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
